"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Jan.2019 15:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.5","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-12","-6","-10","10","8","26.400000000000002","0.0","3.2","36","16.60","1750","83","520","560","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:46:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","-7","39.25","43.75","-78","-78","43","55","-78","-78","-78","43","43","59","26","44","-12","-6","-10","10","8","26.400000000000002","0.0","3.2","37","16.24","1750","83","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","43","-12","-6","-10","10","8","26.400000000000002","0.0","3.2","36","16.24","1700","83","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 15:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","34","-7","39.25","43.75","-78","-78","44","55","-78","-78","-78","44","43","59","26","44","-12","-6","-10","10","8","26.400000000000002","0.0","3.4000000000000004","38","16.24","1700","83","530","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 16:01:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","34","-7","37.0","45.25","-78","-78","44","55","-78","-78","-78","55","45","61","26","45","-13","-3","-12","9","8","27.0","0.0","5.4","61","13.74","1550","80","570","610","0","0","0.0","0.0","0.0","0.0","3.6","7.4"
"27.Jan.2019 16:06:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","-7","53.25","57.0","-78","-78","44","55","-78","-78","-78","55","57","77","26","57","-13","2","-12","21","10","36.4","0.0","6.6000000000000005","62","23.40","3400","128","560","610","0","0","0.0","0.0","0.0","0.0","4.4","6.0"
"27.Jan.2019 16:11:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","34","-7","51.0","51.5","-78","-78","44","55","-78","-78","-78","55","51","60","27","52","-7","-2","7","22","4","5.6000000000000005","0.0","0.2","0","25.91","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 16:16:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","34","-7","47.25","50.25","-78","-78","44","55","-78","-78","-78","55","51","70","27","50","-11","3","-9","12","9","30.400000000000002","0.0","4.800000000000001","50","13.74","2150","91","550","590","0","0","0.0","0.0","0.0","0.0","3.2","3.0"
"27.Jan.2019 16:21:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","35","-8","52.0","54.5","-78","-78","44","55","-78","-78","-78","55","54","74","27","53","-10","5","-9","13","10","33.0","0.0","5.0","49","21.98","3250","120","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.6"
"27.Jan.2019 16:26:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","35","-8","53.75","55.5","-78","-78","44","55","-78","-78","-78","55","55","77","27","54","-9","5","-8","14","11","33.800000000000004","0.0","5.2","50","25.19","3600","131","550","590","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.2"
"27.Jan.2019 16:31:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","-8","55.0","57.0","-78","-78","44","55","-78","-78","-78","55","57","79","27","55","-9","5","-8","15","12","34.6","0.0","5.2","49","24.84","3600","131","550","590","0","0","0.0","0.0","0.0","0.0","3.6","3.2"
"27.Jan.2019 16:36:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","37","-8","51.0","51.5","-78","-78","44","55","-78","-78","-78","55","51","55","28","51","-7","-1","8","18","4","5.6000000000000005","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 16:41:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","38","-8","46.75","47.25","-78","-78","44","55","-78","-78","-78","55","47","63","28","46","-9","0","-7","11","8","25.8","0.0","2.8000000000000003","31","14.09","2150","91","520","560","0","0","0.0","0.0","0.0","0.0","1.8","0.4"
"27.Jan.2019 16:46:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-8","44.25","44.75","-78","-78","44","55","-78","-78","-78","55","44","56","28","44","-8","0","-7","10","9","26.0","0.0","2.8000000000000003","31","14.09","2150","91","520","560","0","0","0.0","0.0","0.0","0.0","1.8","0.4"
"27.Jan.2019 16:51:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","38","-8","46.25","47.75","-78","-78","44","55","-78","-78","-78","55","47","59","28","47","-9","2","-8","11","9","28.400000000000002","0.0","3.8000000000000003","39","13.74","2150","91","530","570","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","1.4000000000000001"
"27.Jan.2019 16:56:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","-8","49.25","52.0","-78","-78","44","55","-78","-78","-78","55","52","65","28","51","-11","3","-9","12","10","31.6","0.0","5.0","49","13.74","2150","91","550","590","0","0","0.0","0.0","0.0","0.0","3.2","2.6"
"27.Jan.2019 17:01:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","-8","36.5","36.5","-78","-78","44","55","-78","-78","-78","44","36","48","28","42","-8","-3","6","18","3","5.6000000000000005","0.0","0.2","0","24.48","2600","105","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:06:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-8","36.25","37.5","-78","-78","44","55","-78","-78","-78","44","37","55","28","37","-10","-2","-8","8","6","22.200000000000003","0.0","2.6","32","25.55","2650","107","520","560","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:11:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-8","36.25","37.0","-78","-78","44","55","-78","-78","-78","44","37","48","28","37","-10","-2","-8","7","6","22.200000000000003","0.0","2.6","32","26.27","2700","107","510","560","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:16:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-8","36.25","37.75","-78","-78","44","55","-78","-78","-78","44","37","48","27","38","-12","-2","-10","7","6","22.6","0.0","3.2","40","26.27","2700","107","530","580","0","0","2.2","3.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:21:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-8","36.25","40.5","-78","-78","44","55","-78","-78","-78","44","40","51","27","41","-13","-2","-12","7","6","24.400000000000002","0.0","4.2","49","14.81","1600","80","550","580","0","0","2.8000000000000003","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:26:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","35.75","42.25","-78","-78","45","55","-78","-78","-78","45","42","57","27","42","-15","-2","-14","6","6","25.6","0.0","5.2","61","14.81","1600","80","590","620","0","0","3.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:31:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","36.25","42.25","-78","-78","45","55","-78","-78","-78","45","42","64","27","42","-14","-7","-13","18","7","25.0","0.0","5.2","61","14.45","1550","80","580","630","0","0","3.6","6.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:36:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-9","36.25","41.75","-78","-78","45","55","-78","-78","-78","45","41","69","27","41","-15","-11","-13","13","7","24.8","0.0","5.2","62","17.68","1900","88","570","620","0","0","3.6","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:41:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","36.5","42.75","-78","-78","45","55","-78","-78","-78","45","43","67","27","43","-16","-15","-15","-15","7","25.8","0.0","5.2","62","18.39","1950","88","580","620","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:46:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-9","37.0","41.5","-78","-78","45","55","-78","-78","-78","45","41","64","27","42","-17","-15","-16","-16","7","25.400000000000002","0.0","5.2","62","22.33","2350","99","580","620","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:51:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-10","37.0","41.5","-78","-78","45","55","-78","-78","-78","45","41","70","27","42","-19","-17","-17","-15","5","25.0","0.0","5.2","62","23.05","2350","100","570","610","0","0","3.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 17:56:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","-9","37.0","35.25","-78","-78","45","55","-78","-78","-78","45","33","49","27","-3","-3","-1","43","1","2","7.4","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","4.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:01:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","-9","36.25","35.0","-78","-78","45","55","-78","-78","-78","45","35","39","26","36","22","25","32","18","5","23.400000000000002","0.0","3.2","39","29.13","3000","118","490","490","0","0","2.2","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:06:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-9","36.25","41.0","-78","-78","45","55","-78","-78","-78","45","41","61","26","41","-12","-4","-12","18","10","25.0","0.0","5.2","61","23.76","2450","102","580","620","0","0","3.6","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:11:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","36.5","42.25","-78","-78","45","55","-78","-78","-78","45","42","65","26","37","-14","-13","-13","-13","10","26.6","0.0","5.4","61","23.40","2400","101","580","620","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:16:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-9","37.0","42.75","-78","-78","45","55","-78","-78","-78","45","43","70","26","37","-14","-12","-13","-13","10","27.0","0.0","5.6000000000000005","62","23.40","2400","101","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:21:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","-9","37.0","43.25","-78","-78","45","55","-78","-78","-78","45","43","69","26","38","-14","-12","-13","-12","10","26.6","0.0","5.4","61","23.40","2400","101","570","620","0","0","3.6","10.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:26:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","-9","37.5","42.75","-78","-78","45","55","-78","-78","-78","45","43","71","26","43","-14","-11","-13","-5","10","26.400000000000002","0.0","5.4","61","23.40","2450","101","580","620","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:31:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","42","-10","37.5","43.25","-78","-78","45","55","-78","-78","-78","45","43","72","26","39","-15","-13","-14","-14","9","26.8","0.0","5.4","62","23.05","2450","101","580","620","0","0","3.6","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:36:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","43","-10","37.75","43.25","-78","-78","45","55","-78","-78","-78","45","43","73","26","38","-15","-13","-14","-14","8","27.400000000000002","0.0","5.4","62","23.05","2400","101","580","620","0","0","3.6","8.6","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:41:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","44","-10","38.25","43.75","-78","-78","45","55","-78","-78","-78","45","43","73","26","39","-16","-14","-14","-14","8","27.0","0.0","5.4","61","23.40","2450","101","580","620","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:46:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","44","-10","38.25","43.75","-78","-78","45","55","-78","-78","-78","45","43","73","26","42","-16","-13","-15","-3","7","26.6","0.0","5.4","62","23.40","2450","101","580","630","0","0","3.6","8.8","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:51:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","45","-11","38.75","43.75","-78","-78","45","55","-78","-78","-78","45","44","74","26","40","-16","-14","-15","-14","6","27.400000000000002","0.0","5.4","62","23.05","2450","101","580","620","0","0","3.6","8.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 18:56:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","46","-11","38.75","44.25","-78","-78","46","55","-78","-78","-78","46","44","79","26","39","-18","-16","-17","-17","7","31.8","0.0","7.0","73","23.40","2450","101","570","620","0","0","4.6000000000000005","8.8","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:01:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","47","-11","39.25","45.25","-78","-78","46","55","-78","-78","-78","46","45","91","27","39","-19","-17","-17","-18","8","33.4","0.0","7.2","73","23.40","2400","101","580","630","0","0","4.800000000000001","9.600000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:06:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-11","39.25","45.25","-78","-78","46","55","-78","-78","-78","46","45","86","27","39","-20","-19","-19","-19","8","30.400000000000002","0.0","6.800000000000001","73","23.40","2400","101","580","630","0","0","4.6000000000000005","9.600000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:11:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","48","-11","39.25","39.5","-78","-78","46","55","-78","-78","-78","46","39","58","27","38","-11","-3","-8","1","2","5.6000000000000005","0.0","0.2","20","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:16:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","48","-11","39.25","38.25","-78","-78","46","55","-78","-78","-78","46","44","43","27","43","-1","10","1","1","14","18.6","0.0","6.6000000000000005","81","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:21:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","48","-11","38.25","41.0","-78","-78","46","55","-78","-78","-78","46","41","46","27","41","-3","4","2","15","24","24.400000000000002","0.0","3.2","41","23.05","2400","101","280","310","0","0","2.2","4.2","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:26:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-11","38.75","44.75","-78","-78","46","55","-78","-78","-78","46","44","67","27","45","-14","0","-15","5","16","27.400000000000002","0.0","6.6000000000000005","74","23.40","2450","102","580","620","0","0","4.4","9.600000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:31:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-11","39.25","45.75","-78","-78","46","55","-78","-78","-78","46","46","72","27","41","-15","-13","-14","-14","12","28.6","0.0","6.800000000000001","74","23.40","2450","101","580","620","0","0","4.6000000000000005","10.600000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:36:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","48","-10","39.25","43.75","-78","-78","45","55","-78","-78","-78","45","43","72","27","43","-14","-9","-13","14","10","26.400000000000002","0.0","5.4","62","23.40","2400","101","590","620","0","0","3.6","7.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:41:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","71","27","45","-15","-13","-13","-13","10","27.400000000000002","0.0","5.6000000000000005","62","23.40","2400","101","580","610","0","0","3.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:46:44","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","67","27","45","-15","-13","-13","-14","10","27.6","0.0","5.6000000000000005","62","23.40","2400","101","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:51:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","48","-10","39.5","44.75","-78","-78","45","55","-78","-78","-78","45","45","73","27","45","-14","-12","-13","-2","10","27.400000000000002","0.0","5.4","62","23.40","2400","101","580","620","0","0","3.6","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 19:56:45","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","73","27","40","-15","-14","-14","-14","10","29.400000000000002","0.0","5.800000000000001","61","23.40","2400","101","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:01:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","40.0","45.75","-78","-78","45","55","-78","-78","-78","45","46","77","27","40","-15","-13","-14","-14","10","29.400000000000002","0.0","5.800000000000001","61","23.40","2400","101","580","620","0","0","3.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","40.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","74","27","41","-15","-13","-13","-14","9","28.400000000000002","0.0","5.6000000000000005","62","23.76","2450","101","580","620","0","0","3.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:11:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","40.5","45.75","-78","-78","45","55","-78","-78","-78","45","46","75","27","46","-15","-12","-13","-1","9","28.0","0.0","5.6000000000000005","62","23.40","2400","101","580","620","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:16:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","48","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","42","-15","-13","-13","-13","9","28.8","0.0","5.6000000000000005","61","23.40","2450","101","580","620","0","0","3.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:21:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","48","-10","41.0","45.75","-78","-78","45","55","-78","-78","-78","45","45","75","27","46","-15","-12","-13","5","8","27.8","0.0","5.2","56","22.69","2400","100","580","610","0","0","3.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","47","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","75","27","41","-15","-14","-14","-14","8","29.0","0.0","5.2","56","23.05","2400","100","570","610","0","0","3.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:31:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","44","-10","41.0","46.25","-78","-78","45","55","-78","-78","-78","45","46","77","27","41","-16","-14","-14","-14","8","28.8","0.0","5.2","57","23.40","2400","100","570","610","0","0","3.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:36:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","44","-10","41.5","46.25","-78","-78","45","55","-78","-78","-78","45","46","76","27","41","-16","-14","-15","-15","7","28.8","0.0","5.2","57","23.05","2400","100","570","610","0","0","3.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:41:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","43","-11","41.5","45.75","-78","-78","46","55","-78","-78","-78","46","46","76","27","46","-17","-15","-15","-12","6","27.8","0.0","5.0","57","23.40","2400","100","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","43","-11","41.5","45.75","-78","-78","46","55","-78","-78","-78","46","45","78","27","46","-18","-16","-16","5","6","27.6","0.0","5.0","57","23.40","2400","100","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","42","-11","41.5","45.75","-78","-78","46","55","-78","-78","-78","46","45","78","27","41","-21","-20","-20","-20","5","30.0","0.0","5.0","57","23.40","2400","100","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 20:56:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","42","-11","41.0","41.0","-78","-78","46","55","-78","-78","-78","46","44","48","27","41","-2","4","0","1","4","19.400000000000002","0.0","7.800000000000001","86","0.13","0","0","0","0","0","0","5.0","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:01:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","42","-11","42.75","40.0","-78","-78","46","55","-78","-78","-78","46","40","41","27","40","0","7","2","2","19","19.400000000000002","0.0","6.800000000000001","82","0.13","0","0","0","0","0","0","4.4","0.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","43.0","0","42","-11","40.5","43.75","-78","-78","46","55","-78","-78","-78","46","43","53","27","45","-11","-4","-12","10","25","27.6","0.0","6.2","73","28.78","2950","116","570","600","0","0","4.2","6.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:11:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","31","-11","41.0","46.75","-78","-78","46","55","-78","-78","-78","46","46","71","27","47","-15","-1","-15","6","17","28.6","0.0","6.6000000000000005","74","23.76","2450","102","580","620","0","0","4.4","9.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:16:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","30","-11","41.5","47.75","-78","-78","46","55","-78","-78","-78","46","48","88","27","41","-17","-14","-14","-16","14","33.6","0.0","7.2","73","23.76","2450","102","580","620","0","0","4.800000000000001","10.4","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:21:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","30","-11","41.5","46.75","-78","-78","46","55","-78","-78","-78","46","47","81","27","46","-16","-14","-14","-14","10","28.6","0.0","5.6000000000000005","62","23.40","2400","101","580","620","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:26:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","28","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","78","27","44","-16","-14","-15","-15","9","28.8","0.0","5.6000000000000005","61","23.76","2400","101","580","620","0","0","3.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:31:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","28","-11","41.75","46.75","-78","-78","46","55","-78","-78","-78","46","47","79","27","45","-16","-14","-15","-14","8","28.8","0.0","5.6000000000000005","62","23.76","2450","101","570","620","0","0","3.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:36:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","28","-11","41.75","47.25","-78","-78","46","55","-78","-78","-78","46","47","80","27","42","-16","-14","-15","-15","7","29.400000000000002","0.0","5.6000000000000005","62","23.40","2450","101","580","620","0","0","3.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:41:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","28","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","79","27","43","-17","-14","-15","-15","7","29.400000000000002","0.0","5.6000000000000005","62","23.40","2400","100","580","620","0","0","3.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:46:45","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","29","-11","42.25","47.25","-78","-78","46","55","-78","-78","-78","46","47","80","27","46","-17","-14","-15","-11","7","29.0","0.0","5.6000000000000005","62","23.40","2400","100","580","610","0","0","3.8000000000000003","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:51:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","31","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","80","27","46","-16","-13","-14","6","6","28.0","0.0","4.800000000000001","55","23.40","2400","100","570","610","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
"27.Jan.2019 21:56:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","47","78","27","42","-17","-16","-14","-16","6","29.6","0.0","5.0","54","23.05","2400","100","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:01:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","32","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","47","80","27","42","-18","-16","-16","-16","7","30.0","0.0","5.0","54","23.05","2400","100","570","610","0","0","3.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Jan.2019 22:06:44","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","34","-11","42.25","46.75","-78","-78","46","55","-78","-78","-78","46","46","77","27","46","-18","-17","-17","-17","6","28.400000000000002","0.0","4.800000000000001","55","23.40","2450","100","570","610","0","0","3.2","7.0","0.0","0.0","0.0","0.0"
