"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Mar.2019 08:39:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","33","13","25","30","-3","1","3","3","1","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 08:44:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","-2","32.5","35.0","-78","-78","36","52","-78","-78","-78","36","35","36","25","36","-14","-9","-6","4","5","21.6","0.0","3.4000000000000004","45","14.09","1500","80","520","560","0","0","2.2","2.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 08:49:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","-2","33.0","30.5","-78","-78","36","52","-78","-78","-78","36","29","33","25","-1","-1","-1","28","4","6","7.6000000000000005","0.0","0.6000000000000001","29","38.09","3900","150","0","0","0","0","0.2","6.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 08:54:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-2","32.25","36.25","-78","-78","36","52","-78","-78","-78","36","36","41","25","37","-3","3","-3","18","10","22.400000000000002","0.0","3.8000000000000003","47","26.99","2800","112","530","580","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"11.Mar.2019 08:59:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","37","49","25","38","-7","1","-6","8","13","22.8","0.0","4.0","48","26.27","2700","111","530","560","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:04:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","53","25","37","-7","-2","-6","18","13","22.400000000000002","0.0","3.8000000000000003","48","26.63","2800","111","540","580","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:09:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","55","25","37","-7","-2","-5","18","14","22.6","0.0","3.8000000000000003","48","26.63","2800","111","520","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:14:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","55","25","38","-6","0","-5","11","14","22.400000000000002","0.0","2.8000000000000003","35","24.84","2600","107","510","560","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:19:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","-2","33.75","36.5","-78","-78","36","52","-78","-78","-78","36","37","51","25","37","-6","-1","-5","10","13","22.6","0.0","2.8000000000000003","36","25.19","2650","107","510","550","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:24:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","25","38","-6","0","-5","10","14","22.400000000000002","0.0","2.8000000000000003","36","25.19","2600","106","510","550","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:29:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","25","38","-6","-1","-5","10","14","22.6","0.0","2.8000000000000003","36","23.05","2450","101","510","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:34:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","-1","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","47","25","37","-6","-1","-4","10","13","22.400000000000002","0.0","2.6","31","22.33","2350","99","510","540","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:39:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","34.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","45","25","36","-5","-1","-3","11","13","21.6","0.0","1.8","23","21.98","2300","98","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:44:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","43","25","36","-4","-1","-3","10","13","21.400000000000002","0.0","1.8","23","21.98","2300","98","490","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:49:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","33.75","35.25","-78","-78","34","50","-78","-78","-78","34","35","41","25","36","-4","-1","-3","11","13","21.200000000000003","0.0","1.6","20","20.18","2150","94","480","520","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:54:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","33.75","35.25","-78","-78","35","51","-78","-78","-78","35","35","38","25","35","-5","-2","-3","11","13","21.200000000000003","0.0","1.6","20","19.47","2100","92","480","510","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 09:59:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","33.75","35.25","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-5","-2","-3","11","12","21.200000000000003","0.0","1.6","20","18.39","1950","89","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:04:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","33.75","35.25","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-4","-2","-3","11","12","21.400000000000002","0.0","1.6","19","17.32","1900","88","480","510","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:09:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","33.25","35.25","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-5","-2","-3","11","12","21.400000000000002","0.0","1.6","20","16.96","1800","86","480","520","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:14:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-4","-2","-3","11","12","21.400000000000002","0.0","1.6","19","15.53","1650","82","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:19:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","33.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-4","-2","-3","11","13","21.400000000000002","0.0","1.6","20","14.45","1600","81","470","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:24:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","0","33.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","38","25","36","-4","-2","-3","11","13","21.6","0.0","1.6","19","14.09","1550","80","470","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:29:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","0","33.25","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","25","36","-4","-2","-3","11","13","21.6","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:34:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","0","33.25","36.25","-78","-78","34","50","-78","-78","-78","34","36","39","25","36","-4","-2","-3","11","14","21.6","0.0","1.6","20","14.09","1550","80","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:39:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","1","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","27","25","33","-1","1","2","14","11","7.2","0.0","0.4","0","14.09","1550","80","580","630","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:44:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","26","25","32","-1","2","8","10","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:49:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","23","25","31","-2","3","9","8","6","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:54:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","21","25","31","-2","3","9","8","5","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 10:59:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","18","24","30","-2","3","8","7","4","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:04:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.5","32.25","-78","-78","34","50","-78","-78","-78","34","32","17","24","30","-2","3","7","6","4","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:09:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","16","24","30","-2","1","6","6","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:14:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","32.25","32.25","-78","-78","34","50","-78","-78","-78","34","32","14","24","29","-2","-1","5","5","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:19:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","14","24","29","-2","-1","5","5","3","7.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:24:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.75","31.75","-78","-78","34","50","-78","-78","-78","34","31","13","24","29","-2","1","5","5","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:29:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","2","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","13","24","29","-1","0","4","6","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:34:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","1","31.5","31.5","-78","-78","33","47","-78","-78","-78","33","31","13","24","29","-1","1","4","6","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:39:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.5","31.5","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-1","1","4","5","3","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:44:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","31.0","31.0","-78","-78","34","50","-78","-78","-78","34","31","11","24","29","-2","1","4","5","3","7.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:49:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","31.0","33.75","-78","-78","35","51","-78","-78","-78","35","34","34","24","34","-6","-11","-4","3","7","20.8","0.0","3.4000000000000004","47","14.45","1550","80","530","580","0","0","2.2","2.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:54:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","31.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","45","24","36","-6","1","-5","8","13","21.8","0.0","3.4000000000000004","43","26.27","2700","109","520","570","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 11:59:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","2","31.75","33.75","-78","-78","33","48","-78","-78","-78","33","33","45","24","34","-4","0","-3","10","14","20.6","0.0","2.0","26","26.27","2750","109","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:04:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","3","31.75","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-3","0","-2","10","14","20.8","0.0","2.0","25","24.48","2600","107","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:09:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","1","31.75","34.25","-78","-78","33","47","-78","-78","-78","33","34","41","24","35","-3","0","-2","10","14","20.8","0.0","2.0","26","24.12","2550","106","490","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:14:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","31.75","34.25","-78","-78","34","49","-78","-78","-78","34","34","41","24","35","-5","-2","-4","10","14","20.8","0.0","2.0","26","23.40","2450","103","490","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:19:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-1","31.75","34.25","-78","-78","35","51","-78","-78","-78","35","34","41","24","35","-5","-2","-4","10","13","20.8","0.0","2.0","26","22.33","2400","101","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:24:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-1","32.25","34.5","-78","-78","35","51","-78","-78","-78","35","34","41","24","35","-5","-2","-4","10","12","20.8","0.0","2.0","26","21.98","2300","99","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:29:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","-1","32.25","34.5","-78","-78","35","51","-78","-78","-78","35","34","41","24","35","-5","-2","-4","10","12","21.200000000000003","0.0","2.0","25","20.54","2200","96","490","540","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:34:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","-1","32.25","35.0","-78","-78","36","52","-78","-78","-78","36","35","41","24","36","-5","-2","-4","10","12","21.200000000000003","0.0","2.2","27","19.47","2100","93","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:39:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","1","32.25","35.25","-78","-78","35","51","-78","-78","-78","35","35","42","24","36","-4","-1","-3","10","13","21.6","0.0","2.2","27","18.39","1950","90","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:44:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","32.25","35.75","-78","-78","34","49","-78","-78","-78","34","35","43","24","36","-4","0","-3","11","14","21.6","0.0","2.2","26","17.68","1900","89","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:49:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","41","24","35","-3","0","-1","12","14","20.8","0.0","1.6","19","16.60","1800","85","470","510","0","0","0.8","2.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:54:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","34","38","24","35","-3","-1","-2","11","14","20.8","0.0","1.6","20","14.81","1650","82","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 12:59:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","0","32.25","34.5","-78","-78","34","50","-78","-78","-78","34","34","38","24","35","-4","-2","-3","10","14","20.8","0.0","1.6","20","14.45","1600","81","480","520","0","0","0.8","2.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:04:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","2","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","38","24","35","-3","-2","-2","10","14","21.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:09:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","32.25","34.5","-78","-78","33","48","-78","-78","-78","33","33","38","24","32","-3","0","-1","8","14","13.200000000000001","0.0","0.4","0","14.09","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:14:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","3","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","26","24","31","-1","2","9","10","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:19:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","4","31.75","31.75","-78","-78","33","47","-78","-78","-78","33","31","23","24","31","-1","4","10","9","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:24:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","3","31.5","31.5","-78","-78","32","46","-78","-78","-78","32","31","21","24","30","-1","2","10","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:29:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","4","31.5","31.5","-78","-78","32","46","-78","-78","-78","32","31","18","24","29","0","4","9","9","7","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:34:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","5","31.5","31.5","-78","-78","32","46","-78","-78","-78","32","31","17","24","29","1","4","8","9","7","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:39:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","16","24","29","1","5","8","9","8","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:44:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","35","1","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","16","24","29","0","4","7","8","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:49:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","2","31.0","30.5","-78","-78","34","49","-78","-78","-78","34","30","14","24","29","0","4","7","7","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:54:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","35","2","30.5","30.5","-78","-78","33","48","-78","-78","-78","33","30","14","24","29","0","3","6","7","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 13:59:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","30.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","36","24","36","-9","-7","-4","5","10","21.8","0.0","3.6","47","14.09","1550","80","530","560","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","0","31.0","35.0","-78","-78","39","50","-78","-78","-78","39","35","44","24","36","-6","3","-5","8","14","21.6","0.0","3.8000000000000003","48","25.55","2650","109","530","570","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","-1","31.5","35.0","-78","-78","39","50","-78","-78","-78","39","35","47","24","36","-6","3","-6","8","14","21.6","0.0","3.8000000000000003","48","26.27","2700","110","530","570","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","-1","31.5","36.5","-78","-78","40","51","-78","-78","-78","40","36","48","24","37","-6","3","-6","9","14","22.400000000000002","0.0","3.8000000000000003","48","19.47","2050","92","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","-1","31.75","37.0","-78","-78","39","50","-78","-78","-78","39","37","53","24","37","-6","-2","-5","19","14","22.400000000000002","0.0","3.8000000000000003","47","19.11","2050","92","530","570","0","0","2.6","6.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","0","32.25","37.5","-78","-78","40","51","-78","-78","-78","40","37","55","24","38","-6","-1","-4","18","15","22.6","0.0","4.0","48","18.39","1950","91","540","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","1","32.25","37.75","-78","-78","39","49","-78","-78","-78","39","38","57","24","38","-6","-4","-4","10","16","23.200000000000003","0.0","4.0","48","19.11","2050","91","520","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","1","32.5","37.75","-78","-78","39","49","-78","-78","-78","39","38","55","24","38","-6","-5","-5","-5","16","23.400000000000002","0.0","4.0","48","23.40","2450","102","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","1","33.0","37.75","-78","-78","39","49","-78","-78","-78","39","38","57","24","39","-6","-4","-5","7","16","23.400000000000002","0.0","4.0","48","23.40","2450","102","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","1","33.25","38.75","-78","-78","39","49","-78","-78","-78","39","38","58","24","37","-6","-5","-6","-5","16","24.200000000000003","0.0","4.0","48","23.40","2450","102","530","580","0","0","2.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","33.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","58","24","37","-7","-6","-6","-6","16","24.200000000000003","0.0","4.0","48","23.76","2500","102","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","0","33.75","38.75","-78","-78","39","50","-78","-78","-78","39","39","60","24","39","-7","-5","-6","3","16","23.8","0.0","4.0","49","23.76","2450","102","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 14:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-1","34.25","39.5","-78","-78","40","51","-78","-78","-78","40","39","62","24","34","-8","-6","-7","-6","15","25.0","0.0","4.2","48","23.40","2400","102","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","34.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","65","24","35","-8","-7","-7","-7","15","25.400000000000002","0.0","4.2","48","23.40","2400","102","540","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","64","24","36","-7","-6","-7","-6","15","24.8","0.0","4.2","48","23.40","2450","103","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","35.0","40.0","-78","-78","40","51","-78","-78","-78","40","40","63","24","39","-7","-6","-6","1","15","24.6","0.0","4.2","48","23.76","2500","103","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","-1","35.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","64","25","36","-7","-6","-6","-6","16","25.400000000000002","0.0","4.2","49","23.76","2500","103","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","0","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","66","25","36","-7","-6","-6","-6","16","26.0","0.0","4.2","48","23.76","2500","103","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","61","25","39","-5","-2","-4","19","16","23.6","0.0","3.2","37","23.76","2500","103","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","58","25","40","-5","-4","-4","-3","16","24.200000000000003","0.0","3.2","36","23.76","2450","103","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","57","25","40","-6","-4","-4","-4","16","24.200000000000003","0.0","3.2","36","22.69","2350","100","500","530","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","1","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","25","41","-6","-4","-4","-4","16","24.400000000000002","0.0","3.2","36","22.33","2350","99","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","58","25","40","-5","-3","-4","16","16","23.8","0.0","2.8000000000000003","33","21.26","2250","97","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","55","25","40","-5","0","-4","13","16","23.8","0.0","2.8000000000000003","32","21.26","2250","97","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 15:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-4","-1","-2","21","16","23.6","0.0","2.8000000000000003","32","19.82","2100","93","500","540","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","36.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","55","25","39","-4","-2","-3","21","16","23.6","0.0","2.8000000000000003","32","19.11","2050","91","500","530","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","56","25","39","-4","-2","-2","18","16","23.6","0.0","2.8000000000000003","33","17.68","1900","89","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","57","25","40","-4","-3","-3","-2","16","24.200000000000003","0.0","2.8000000000000003","32","17.32","1850","87","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","52","25","40","-4","1","-2","11","16","23.8","0.0","2.6","29","16.24","1750","84","480","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-4","1","-2","13","16","24.200000000000003","0.0","2.6","28","14.81","1600","81","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-4","0","-3","12","16","24.200000000000003","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","1","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","1","-2","13","16","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-3","0","-2","13","16","23.6","0.0","2.2","24","14.09","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","0","-2","13","16","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","0","-2","12","16","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","0","-2","13","16","23.6","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 16:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","0","-3","12","15","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-4","0","-3","12","15","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","0","-3","12","15","23.6","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-4","0","-3","12","15","23.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","-1","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","12","15","23.6","0.0","2.2","24","14.09","1550","80","500","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","12","14","23.6","0.0","2.2","24","14.45","1550","80","510","560","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","12","14","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-1","35.75","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-4","-1","-3","12","14","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","-2","36.25","39.25","-78","-78","40","51","-78","-78","-78","40","39","48","25","39","-5","-2","-3","12","14","23.6","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","49","25","40","-5","-1","-4","12","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","35.75","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-5","-1","-4","12","14","24.200000000000003","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","41","-6","-2","-4","12","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 17:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","41","-6","-2","-4","12","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","41","-6","-2","-4","12","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","14","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","41","-6","-2","-4","12","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","41","-6","-2","-4","12","14","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","51","25","41","-6","-2","-4","12","14","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","51","25","41","-6","-2","-4","12","14","24.400000000000002","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","51","25","41","-6","-2","-4","12","14","24.400000000000002","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
