"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Mar.2019 18:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-2","36.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","51","25","41","-6","-2","-4","12","14","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","52","-78","-78","-78","41","40","51","25","41","-6","-2","-5","12","14","24.200000000000003","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 18:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","25","40","-6","-3","-5","11","13","24.200000000000003","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","12","24.200000000000003","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","24.200000000000003","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","11","24.400000000000002","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","11","24.200000000000003","0.0","2.6","29","14.09","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","11","24.200000000000003","0.0","2.6","29","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","11","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","11","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","11","24.400000000000002","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","11","24.200000000000003","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","10","24.200000000000003","0.0","2.6","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Mar.2019 19:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-4","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-6","11","10","24.400000000000002","0.0","2.6","29","14.09","1500","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","10","24.400000000000002","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","10","24.400000000000002","0.0","2.6","29","13.74","1450","80","500","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","10","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","550","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","10","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","25","41","-7","-3","-5","11","10","24.400000000000002","0.0","2.6","28","14.09","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-6","11","10","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-3","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-7","-3","-5","11","10","24.400000000000002","0.0","2.6","28","14.45","1550","80","490","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","-4","36.25","40.5","-78","-78","41","53","-78","-78","-78","41","40","51","25","41","-7","-3","-6","11","10","24.400000000000002","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","53","25","41","-8","-3","-6","11","10","25.0","0.0","3.0","34","14.45","1550","80","500","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","54","25","41","-8","-3","-6","11","10","24.8","0.0","3.0","34","14.45","1550","80","500","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-3","-6","11","10","24.8","0.0","3.0","35","14.45","1550","80","510","540","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 20:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-3","-7","11","11","24.8","0.0","3.0","35","14.09","1550","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-8","-3","-7","11","10","24.8","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-9","-3","-7","11","10","24.8","0.0","3.0","34","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-9","-3","-7","11","10","24.8","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-9","-4","-7","11","10","24.8","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-9","-4","-7","11","10","24.8","0.0","3.0","34","14.09","1550","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-9","-4","-7","10","10","24.8","0.0","3.0","34","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-9","-4","-8","11","10","24.8","0.0","3.0","35","14.09","1550","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-10","-4","-8","11","10","24.8","0.0","3.0","35","14.09","1500","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-10","-5","-9","10","10","24.8","0.0","3.0","34","14.09","1500","80","500","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-11","-6","-9","10","10","24.8","0.0","3.0","35","14.09","1550","80","510","550","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-12","-6","-10","10","10","24.6","0.0","3.0","35","14.09","1550","80","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 21:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-13","-7","-11","9","10","24.8","0.0","3.2","37","14.09","1550","80","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","57","25","41","-14","-8","-12","9","9","24.8","0.0","3.2","38","14.09","1550","80","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","-4","37.0","34.5","-78","-78","42","54","-78","-78","-78","42","33","38","25","-1","0","0","35","5","7","8.0","0.0","0.8","29","38.44","3950","150","0","0","0","0","0.4","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.25","41.75","-78","-78","42","54","-78","-78","-78","42","42","50","25","42","-6","0","-5","18","13","25.8","0.0","5.4","61","14.45","1550","80","570","610","0","0","3.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","36.25","43.25","-78","-78","42","54","-78","-78","-78","42","43","65","25","43","-8","-1","-6","16","15","26.0","0.0","4.0","46","14.45","1550","80","530","560","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","42","65","25","41","-7","-3","-6","20","14","24.8","0.0","4.0","46","14.45","1550","80","530","570","0","0","2.6","5.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","36.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","66","25","43","-8","-6","-6","-6","14","25.6","0.0","4.0","45","14.09","1550","80","530","580","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","36.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","25","43","-8","-7","-7","-7","14","26.0","0.0","4.0","46","14.45","1550","80","520","570","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","36.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","25","42","-7","-1","-6","12","14","25.6","0.0","3.6","40","14.45","1550","80","520","560","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.0","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","25","43","-7","-1","-6","11","14","25.8","0.0","3.6","41","14.45","1550","80","510","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.0","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-7","-1","-6","11","14","25.8","0.0","3.6","41","14.45","1550","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.0","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","25","43","-7","-1","-6","11","14","25.8","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 22:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.0","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-7","-1","-6","11","14","25.8","0.0","3.6","41","14.45","1550","80","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.0","42.75","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","0","-6","11","14","25.8","0.0","3.6","41","14.45","1550","80","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","0","-6","11","14","26.0","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","0","-6","11","14","26.0","0.0","3.6","40","14.45","1550","80","510","550","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","0","-6","12","14","26.0","0.0","3.6","41","14.09","1500","80","530","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","0","-6","11","14","26.0","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-7","-1","-6","11","13","26.0","0.0","3.6","40","14.81","1550","80","520","560","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-1","-6","12","12","26.0","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-7","-2","-6","12","12","25.6","0.0","3.2","35","14.45","1550","80","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-8","-2","-6","11","11","25.400000000000002","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-8","-2","-6","12","11","25.6","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-8","-2","-7","12","11","25.400000000000002","0.0","3.2","35","14.09","1550","80","520","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"11.Mar.2019 23:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","11","25.400000000000002","0.0","3.2","35","14.45","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:04:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-8","-2","-7","11","10","25.6","0.0","3.2","35","14.09","1550","80","510","550","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:09:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","10","25.6","0.0","3.2","35","14.45","1550","80","510","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:14:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-9","-3","-7","11","10","25.6","0.0","3.2","35","14.09","1550","80","520","560","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:19:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-9","-3","-8","11","10","25.400000000000002","0.0","3.2","36","14.45","1550","80","520","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:24:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-10","-4","-8","11","10","25.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:29:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-10","-4","-9","11","10","25.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:34:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-11","-5","-9","10","10","25.0","0.0","3.2","36","14.45","1550","80","520","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:39:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","56","26","42","-12","-6","-10","10","10","25.0","0.0","3.0","35","14.81","1550","80","530","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:44:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","26","42","-12","-6","-11","9","10","25.0","0.0","3.0","36","14.45","1550","80","520","570","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:49:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-5","37.75","41.75","-78","-78","42","55","-78","-78","-78","42","41","56","26","41","-13","-7","-11","9","9","24.8","0.0","3.0","36","14.81","1600","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:54:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","55","26","41","-13","-7","-12","9","9","24.8","0.0","3.0","36","14.45","1600","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 00:59:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","-5","37.75","41.5","-78","-78","42","55","-78","-78","-78","42","41","56","26","41","-13","-7","-12","9","9","24.8","0.0","3.0","35","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:04:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","-5","37.75","37.75","-78","-78","42","55","-78","-78","-78","42","37","43","26","11","-4","-4","18","7","8","7.4","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:09:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","-5","37.0","32.25","-78","-78","42","55","-78","-78","-78","42","32","34","26","32","23","21","29","17","9","22.8","0.0","2.8000000000000003","38","25.91","2750","99","410","420","0","0","2.0","8.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:14:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-5","37.0","43.75","-78","-78","42","55","-78","-78","-78","42","44","63","26","43","-8","0","-7","24","14","26.0","0.0","4.6000000000000005","52","14.81","1600","80","550","590","0","0","3.2","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:19:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","61","26","43","-8","0","-6","13","14","26.0","0.0","3.8000000000000003","42","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:24:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","60","26","43","-8","0","-6","11","14","26.0","0.0","3.8000000000000003","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:29:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","33","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","0","-6","11","14","26.0","0.0","3.8000000000000003","41","14.09","1550","80","540","570","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:34:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","0","-6","11","14","26.0","0.0","3.8000000000000003","42","14.81","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:39:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","0","-6","11","14","26.0","0.0","3.8000000000000003","41","14.81","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:44:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","0","-6","11","14","26.0","0.0","3.8000000000000003","42","14.45","1550","80","540","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:49:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","59","26","42","-7","-1","-6","11","14","25.6","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:54:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-7","-1","-6","11","13","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 01:59:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-7","-1","-6","11","13","25.6","0.0","3.2","37","14.45","1600","80","520","550","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:04:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","-1","-6","11","13","25.8","0.0","3.2","37","14.81","1550","80","520","560","0","0","2.2","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:09:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","-1","-6","11","13","25.6","0.0","3.2","36","14.45","1550","80","510","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:14:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","-1","-6","11","13","25.8","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:19:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","0","-6","12","13","25.6","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:24:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","43","-7","0","-6","11","12","25.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:29:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","43","-7","0","-6","11","12","25.6","0.0","3.4000000000000004","37","14.45","1550","80","530","580","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:34:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","43","-7","0","-6","12","12","25.6","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:39:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","43","-7","-1","-6","12","12","25.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:44:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","43","-7","0","-6","12","11","25.6","0.0","3.2","37","14.45","1550","80","520","550","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:49:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","-1","-6","12","11","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:54:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-8","-1","-6","12","11","25.400000000000002","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 02:59:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-8","-1","-6","12","11","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:04:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-8","-1","-7","11","11","25.6","0.0","3.2","37","14.45","1550","80","530","560","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:09:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.75","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-8","-1","-7","11","11","25.6","0.0","3.2","36","14.45","1550","80","520","550","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:14:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-9","-2","-7","11","11","25.400000000000002","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:19:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-9","-3","-8","11","11","25.400000000000002","0.0","3.2","36","14.81","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:24:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","56","26","42","-10","-3","-9","11","11","25.400000000000002","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:29:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","56","26","42","-11","-4","-10","10","11","25.0","0.0","3.2","36","14.45","1550","80","510","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:34:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","56","26","42","-12","-5","-10","9","10","25.0","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:39:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.75","-78","-78","42","54","-78","-78","-78","42","41","56","26","42","-12","-6","-11","9","10","25.0","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:44:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","56","26","42","-13","-6","-12","9","10","25.0","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:49:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","41","56","26","41","-13","-6","-12","9","10","24.8","0.0","3.2","37","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:54:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.75","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","26","41","-14","-7","-12","9","10","24.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 03:59:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","-4","37.75","36.25","-78","-78","42","54","-78","-78","-78","42","34","38","26","-1","-1","0","34","5","8","7.6000000000000005","0.0","0.8","29","39.16","4000","150","0","0","0","0","0.4","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:04:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","-4","37.0","41.5","-78","-78","42","54","-78","-78","-78","42","41","45","26","42","-3","1","-1","20","12","25.8","0.0","5.2","59","14.45","1600","80","550","600","0","0","3.4000000000000004","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:09:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","-4","37.5","44.25","-78","-78","42","54","-78","-78","-78","42","44","63","26","44","-9","0","-6","18","15","26.0","0.0","3.6","40","14.45","1600","80","540","580","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:14:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","43","-8","0","-7","11","14","25.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:19:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","14","25.8","0.0","3.6","41","14.81","1600","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:24:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","14","25.8","0.0","3.6","40","14.45","1550","80","520","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:29:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","14","25.8","0.0","3.6","40","14.45","1550","80","520","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:34:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","14","25.8","0.0","3.6","40","14.45","1550","80","540","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:39:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.5","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","13","26.0","0.0","3.6","40","14.45","1550","80","530","570","0","0","2.4000000000000004","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:44:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-1","-7","11","13","26.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:49:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-9","-2","-7","11","14","26.0","0.0","3.6","40","14.81","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 04:54:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","-5","37.75","43.25","-78","-78","42","55","-78","-78","-78","42","43","59","26","43","-8","-2","-7","11","13","26.0","0.0","3.6","41","14.45","1600","80","530","570","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
