"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"12.Mar.2019 15:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","35.0","40.5","-78","-78","40","51","-78","-78","-78","40","41","66","24","36","-7","-6","-6","-6","15","25.400000000000002","0.0","4.2","48","23.76","2450","102","540","580","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 15:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","66","24","36","-7","-6","-6","-6","16","25.8","0.0","4.2","49","23.76","2500","103","540","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 15:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","65","24","37","-7","-6","-6","-6","16","25.400000000000002","0.0","4.2","49","23.76","2500","103","540","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 15:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","35.75","41.0","-78","-78","40","51","-78","-78","-78","40","41","64","24","40","-7","-5","-6","-4","16","25.400000000000002","0.0","4.2","49","23.76","2450","103","540","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 15:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","61","25","41","-6","1","-6","10","16","24.8","0.0","3.8000000000000003","45","23.76","2450","103","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 15:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","36.25","40.5","-78","-78","40","51","-78","-78","-78","40","41","58","25","41","-6","1","-5","12","16","24.8","0.0","3.8000000000000003","45","23.76","2450","103","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 15:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.25","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","25","41","-6","1","-6","11","16","24.8","0.0","3.8000000000000003","44","23.76","2500","103","530","570","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 15:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","25","41","-6","1","-5","11","16","25.0","0.0","3.8000000000000003","44","23.76","2500","103","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","36.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","58","25","41","-6","1","-5","11","16","25.0","0.0","3.8000000000000003","45","23.76","2500","103","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","57","25","41","-6","1","-5","12","15","24.8","0.0","3.4000000000000004","41","23.76","2450","103","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.5","-78","-78","40","51","-78","-78","-78","40","41","57","25","41","-6","0","-5","12","15","25.0","0.0","3.4000000000000004","40","22.69","2400","100","520","560","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","56","25","41","-6","0","-4","12","15","24.8","0.0","3.2","36","21.61","2300","98","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","41","-6","0","-4","12","16","24.8","0.0","3.2","37","21.61","2300","98","510","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","55","25","41","-6","0","-4","12","16","25.0","0.0","3.2","37","20.90","2200","96","510","550","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-2","37.5","41.0","-78","-78","40","51","-78","-78","-78","40","41","54","25","41","-6","0","-4","12","15","24.6","0.0","2.8000000000000003","32","19.82","2100","93","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","41","52","-78","-78","-78","41","41","53","25","41","-5","0","-4","12","15","24.6","0.0","2.8000000000000003","33","19.11","2050","91","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","53","25","41","-5","0","-3","12","15","24.400000000000002","0.0","2.6","28","18.03","1900","88","500","540","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-5","-1","-4","12","15","24.400000000000002","0.0","2.6","29","16.60","1800","86","490","540","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-5","0","-3","13","15","24.6","0.0","2.6","28","16.24","1700","84","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"12.Mar.2019 16:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","-1","37.0","41.0","-78","-78","40","51","-78","-78","-78","40","41","51","25","41","-5","0","-3","13","15","24.6","0.0","2.6","29","14.81","1600","81","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","51","25","41","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","15","24.200000000000003","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","14","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-1","-3","13","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-1","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-4","-2","-3","13","14","24.200000000000003","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-2","37.0","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","25","41","-5","-2","-3","12","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-2","36.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","50","25","41","-5","-2","-3","12","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-2","36.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","50","25","41","-5","-2","-4","12","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 17:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","-2","36.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","50","25","41","-5","-2","-4","12","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.5","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-6","-2","-4","12","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","25","40","-6","-3","-4","12","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","14","24.200000000000003","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","14","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","14","23.8","0.0","2.2","24","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","14","23.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","14","23.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","14","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","11","14","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 18:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","13","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","14","23.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","13","23.8","0.0","2.2","26","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","13","23.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-2","-4","12","14","23.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","14","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","11","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","13","23.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","12","14","23.8","0.0","2.2","25","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","11","14","23.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-2","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-4","11","14","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 19:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","14","23.8","0.0","2.4000000000000004","27","14.45","1550","80","490","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","13","24.200000000000003","0.0","2.4000000000000004","27","14.09","1550","80","510","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","13","24.200000000000003","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","13","24.200000000000003","0.0","2.4000000000000004","26","14.09","1550","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","13","24.200000000000003","0.0","2.4000000000000004","26","14.09","1550","80","500","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","13","23.8","0.0","2.4000000000000004","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","13","23.8","0.0","2.4000000000000004","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","12","24.200000000000003","0.0","2.4000000000000004","28","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","13","24.200000000000003","0.0","2.4000000000000004","27","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","12","24.200000000000003","0.0","2.4000000000000004","28","14.09","1500","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","12","23.8","0.0","2.4000000000000004","28","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","53","25","41","-7","-2","-6","11","13","25.0","0.0","3.2","36","14.09","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 20:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","55","25","41","-7","-3","-6","11","13","25.0","0.0","3.2","36","14.09","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","25","41","-8","-3","-6","11","13","25.0","0.0","3.2","36","14.09","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","25","41","-8","-3","-6","11","13","25.0","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.25","41.5","-78","-78","42","54","-78","-78","-78","42","41","56","25","41","-8","-3","-6","11","13","25.0","0.0","3.2","35","14.09","1550","80","510","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","25","42","-8","-3","-7","10","13","25.0","0.0","3.0","35","14.45","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","57","25","41","-8","-3","-7","11","13","25.0","0.0","3.2","36","14.45","1550","80","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.5","41.5","-78","-78","42","54","-78","-78","-78","42","41","57","25","41","-8","-3","-7","11","13","25.0","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","25","41","-8","-3","-7","11","13","25.0","0.0","3.2","35","14.09","1500","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","25","42","-8","-3","-7","11","12","25.0","0.0","3.2","35","14.09","1550","80","500","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","25","42","-8","-3","-7","11","12","25.0","0.0","3.2","35","14.09","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-7","11","13","25.400000000000002","0.0","3.2","36","14.09","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","28","-4","36.5","41.75","-78","-78","42","54","-78","-78","-78","42","41","57","25","42","-8","-3","-7","11","13","25.0","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 21:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","13","25.400000000000002","0.0","3.2","35","14.45","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","13","25.400000000000002","0.0","3.2","35","14.09","1550","80","520","560","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","13","25.400000000000002","0.0","3.2","36","14.45","1550","80","520","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-7","11","13","25.400000000000002","0.0","3.2","35","14.09","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","13","25.6","0.0","3.2","35","14.45","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","13","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","12","25.6","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","12","25.6","0.0","3.2","36","14.45","1550","80","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.0","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","12","25.6","0.0","3.2","35","14.45","1550","80","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","12","25.6","0.0","3.2","36","14.45","1550","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","25","42","-8","-3","-6","11","12","25.6","0.0","3.2","36","14.09","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","25","42","-8","-3","-6","11","12","25.8","0.0","3.2","36","14.09","1500","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 22:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-8","-2","-6","12","11","25.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-8","-2","-6","11","11","25.8","0.0","3.2","36","14.45","1550","80","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-8","-2","-6","12","11","25.8","0.0","3.2","35","14.09","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-8","-2","-6","12","11","25.8","0.0","3.2","36","14.09","1550","80","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-8","-3","-6","12","11","25.8","0.0","3.2","35","14.09","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-8","-3","-7","12","11","25.6","0.0","3.2","36","14.09","1500","80","510","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-8","-3","-7","11","11","25.8","0.0","3.2","36","14.09","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-8","-3","-7","11","11","25.8","0.0","3.2","36","14.09","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-9","-3","-7","11","11","25.8","0.0","3.2","36","14.09","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-3","-7","11","11","25.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-9","-3","-7","11","11","25.6","0.0","3.2","36","14.09","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-9","-3","-7","11","10","25.8","0.0","3.2","36","14.09","1550","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Mar.2019 23:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-3","-7","11","10","25.8","0.0","3.2","36","14.09","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-3","-7","11","10","25.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-3","-7","11","10","25.8","0.0","3.2","36","14.09","1550","80","510","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-3","-7","11","10","25.8","0.0","3.2","35","14.09","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-3","-7","11","10","25.6","0.0","3.2","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-4","-7","10","11","25.8","0.0","3.2","36","14.09","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-4","-8","11","11","25.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-9","-4","-8","10","11","25.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-10","-4","-8","11","11","25.8","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-10","-4","-8","11","11","25.8","0.0","3.2","36","14.45","1550","80","520","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-10","-4","-9","10","11","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-11","-5","-9","10","10","25.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 00:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","38.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-12","-6","-10","10","10","25.6","0.0","3.2","35","14.45","1550","80","520","550","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","38.25","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-12","-6","-11","10","10","25.400000000000002","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.25","-78","-78","42","54","-78","-78","-78","42","42","57","26","42","-13","-7","-11","10","10","25.400000000000002","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-4","38.25","41.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-13","-7","-12","9","10","25.0","0.0","3.0","36","14.45","1550","80","510","550","0","0","2.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","-4","38.25","39.5","-78","-78","42","54","-78","-78","-78","42","39","57","26","40","-13","-7","-12","9","10","23.6","0.0","2.6","30","39.16","3950","150","510","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","27.0","0","27","-4","37.5","27.25","-78","-78","42","54","-78","-78","-78","42","25","33","26","19","26","25","31","17","8","19.8","0.0","1.6","29","14.81","1600","80","0","0","0","0","1.0","10.4","0.0","0.0","0.0","0.0"
