"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Mar.2019 01:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","27","-4","37.5","43.25","-78","-78","42","54","-78","-78","-78","42","43","62","26","43","-7","-1","-6","24","15","26.400000000000002","0.0","4.6000000000000005","50","14.45","1550","80","550","590","0","0","3.0","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","60","26","42","-7","-2","-6","12","14","25.6","0.0","3.2","35","14.45","1550","80","510","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","42","-7","-2","-6","11","14","25.6","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","58","26","43","-7","-2","-6","11","14","25.6","0.0","3.2","35","14.45","1550","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","-2","-6","11","14","25.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","-2","-6","12","14","25.8","0.0","3.2","36","14.45","1550","80","520","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 01:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.5","42.75","-78","-78","42","54","-78","-78","-78","42","42","57","26","43","-7","-2","-6","12","14","25.8","0.0","3.2","35","14.45","1550","80","520","550","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","14","25.8","0.0","3.2","36","14.45","1550","80","520","560","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","14","25.8","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","-4","37.75","42.75","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","14","26.0","0.0","3.2","35","14.45","1550","80","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","27","-4","37.75","43.25","-78","-78","42","54","-78","-78","-78","42","43","58","26","43","-7","-2","-6","12","14","26.0","0.0","3.2","36","14.45","1550","80","520","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","27","-3","37.75","43.25","-78","-78","41","53","-78","-78","-78","41","43","58","26","43","-7","-2","-6","12","14","26.0","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","37.75","41.0","-78","-78","41","53","-78","-78","-78","41","41","54","26","41","-6","-3","-5","12","14","24.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","37.75","41.0","-78","-78","41","53","-78","-78","-78","41","41","52","26","41","-6","-3","-5","12","13","24.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","37.75","41.0","-78","-78","41","53","-78","-78","-78","41","41","51","26","41","-6","-3","-5","12","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","510","550","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","37.75","41.0","-78","-78","41","53","-78","-78","-78","41","41","51","26","41","-6","-3","-5","12","13","24.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","37.75","41.0","-78","-78","41","53","-78","-78","-78","41","41","51","26","41","-6","-3","-5","12","13","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","37.75","41.0","-78","-78","41","53","-78","-78","-78","41","41","50","26","41","-6","-3","-5","12","13","24.400000000000002","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 02:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","27","-3","37.5","41.0","-78","-78","41","53","-78","-78","-78","41","41","50","26","41","-6","-3","-5","12","13","24.400000000000002","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","26","41","-6","-3","-5","12","13","24.400000000000002","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","26","41","-6","-3","-5","12","12","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","26","41","-6","-3","-5","12","12","24.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","26","41","-6","-3","-5","11","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:24:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","26","41","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","540","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","26","41","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.5","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","26","41","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:39:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","41","-6","-3","-5","12","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","37.0","40.5","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","27","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 03:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:04:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:09:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:14:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:19:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","37.0","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","12","23.8","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","12","23.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:29:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","12","23.8","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:34:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","12","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","12","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:44:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","11","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:49:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","11","23.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:54:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-6","-3","-5","11","11","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 04:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","11","11","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:04:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","12","11","23.8","0.0","2.2","26","14.45","1550","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:09:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","11","11","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:14:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.5","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","11","11","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:19:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","11","11","23.8","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","11","11","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:29:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","11","11","23.8","0.0","2.4000000000000004","26","14.45","1550","80","500","550","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:34:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-5","11","11","23.8","0.0","2.4000000000000004","26","14.09","1550","80","500","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","11","11","23.8","0.0","2.4000000000000004","26","14.45","1500","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:44:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-5","11","11","23.8","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:49:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-5","11","11","23.8","0.0","2.4000000000000004","27","14.09","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:54:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-6","-3","-5","11","11","23.8","0.0","2.4000000000000004","27","14.09","1550","80","500","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 05:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-5","11","11","23.8","0.0","2.4000000000000004","26","14.45","1550","80","500","540","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:04:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-5","11","11","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:09:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:14:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","23.8","0.0","2.4000000000000004","28","14.45","1550","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:19:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","24.200000000000003","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:29:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","500","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:34:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","23.8","0.0","2.4000000000000004","28","14.09","1550","80","500","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","50","25","40","-7","-3","-5","11","11","23.8","0.0","2.4000000000000004","28","14.81","1600","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:44:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-5","11","11","23.8","0.0","2.4000000000000004","28","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:49:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-6","11","11","23.8","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:54:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-6","11","10","23.8","0.0","2.4000000000000004","27","14.45","1550","80","510","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 06:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","26","-3","36.25","40.0","-78","-78","41","53","-78","-78","-78","41","40","49","25","40","-7","-3","-6","11","10","23.8","0.0","2.4000000000000004","27","14.45","1550","80","500","540","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:04:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","-3","36.25","36.25","-78","-78","36","53","-78","-78","-78","36","36","34","25","36","-4","-2","4","14","7","6.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:09:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","-2","35.75","35.75","-78","-78","36","52","-78","-78","-78","36","35","27","25","34","-3","0","7","7","4","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:14:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","-2","35.25","35.25","-78","-78","36","52","-78","-78","-78","36","35","23","25","33","-3","1","8","6","4","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:19:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","-2","35.25","35.25","-78","-78","36","52","-78","-78","-78","36","35","21","25","32","-3","2","7","5","4","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:24:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","-2","35.0","35.0","-78","-78","36","52","-78","-78","-78","36","35","18","25","32","-3","2","6","5","4","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:29:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","26","-2","35.0","35.0","-78","-78","36","52","-78","-78","-78","36","35","17","25","32","-3","2","6","5","4","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:34:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","26","-2","34.5","34.5","-78","-78","36","52","-78","-78","-78","36","34","16","25","32","-3","2","5","5","4","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:39:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","26","-2","34.5","34.5","-78","-78","36","52","-78","-78","-78","36","34","16","25","31","-3","2","4","4","4","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:44:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","26","-2","34.25","34.25","-78","-78","36","52","-78","-78","-78","36","34","14","25","31","-3","2","4","4","4","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:49:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","26","-2","34.25","34.25","-78","-78","36","52","-78","-78","-78","36","33","13","25","31","-3","1","4","4","4","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:54:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-2","33.75","33.75","-78","-78","36","52","-78","-78","-78","36","33","13","25","31","-3","1","3","4","4","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 07:59:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-2","33.75","33.75","-78","-78","36","52","-78","-78","-78","36","33","11","25","31","-3","1","3","3","3","6.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:04:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-2","33.25","33.25","-78","-78","36","52","-78","-78","-78","36","33","11","24","31","-3","1","3","3","3","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:09:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-2","33.25","33.25","-78","-78","36","52","-78","-78","-78","36","33","11","24","30","-3","1","2","3","3","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:14:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","33","11","24","30","-3","1","2","3","3","6.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:19:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","33","9","24","30","-3","1","2","3","3","6.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:24:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","-2","33.0","33.0","-78","-78","36","52","-78","-78","-78","36","32","16","24","31","-4","-2","0","2","3","11.4","0.0","0.6000000000000001","19","14.81","1550","82","460","490","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:29:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","26","-2","33.0","36.5","-78","-78","36","52","-78","-78","-78","36","36","43","24","38","-10","-3","-7","5","9","22.6","0.0","3.8000000000000003","48","25.55","2650","109","530","570","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:34:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","24","38","-9","-1","-8","8","10","22.8","0.0","3.8000000000000003","48","25.55","2650","109","540","580","0","0","2.6","6.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:39:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","-2","33.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","51","24","38","-9","-2","-8","9","10","22.8","0.0","3.6","44","24.48","2600","107","530","570","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:44:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","51","24","38","-9","-2","-7","9","10","22.6","0.0","3.2","39","24.48","2550","107","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:49:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","51","24","38","-9","-2","-7","9","10","22.6","0.0","3.2","40","23.76","2500","103","520","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:54:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","-2","33.75","37.0","-78","-78","36","52","-78","-78","-78","36","37","50","24","38","-8","-3","-7","9","10","22.6","0.0","2.8000000000000003","36","23.05","2400","101","510","560","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 08:59:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","-2","34.25","37.0","-78","-78","36","52","-78","-78","-78","36","37","49","24","38","-8","-3","-7","10","11","22.6","0.0","3.0","35","21.61","2300","99","510","550","0","0","2.0","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:04:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","-1","34.25","36.5","-78","-78","35","51","-78","-78","-78","35","36","48","24","36","-7","-3","-6","10","11","21.6","0.0","1.8","23","21.26","2300","98","480","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:09:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","-1","34.25","35.25","-78","-78","35","51","-78","-78","-78","35","35","43","24","36","-6","-3","-5","10","10","21.400000000000002","0.0","1.8","23","21.26","2250","98","480","520","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:14:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","-1","33.75","35.25","-78","-78","35","51","-78","-78","-78","35","35","41","24","36","-6","-3","-5","10","10","21.400000000000002","0.0","1.8","22","20.90","2200","96","480","520","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:19:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","-1","33.75","35.25","-78","-78","35","51","-78","-78","-78","35","35","40","24","36","-6","-3","-4","10","11","21.400000000000002","0.0","1.8","22","19.82","2100","93","480","530","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:24:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","24","36","-6","-3","-4","10","11","21.400000000000002","0.0","1.8","23","18.75","2000","90","480","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:29:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","24","36","-6","-3","-5","10","11","21.400000000000002","0.0","1.8","23","17.68","1900","88","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:34:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","24","36","-6","-3","-5","10","11","21.6","0.0","1.8","22","16.96","1800","85","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:39:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","-1","33.75","35.75","-78","-78","35","51","-78","-78","-78","35","35","39","24","36","-6","-3","-5","10","11","21.6","0.0","1.8","23","15.53","1700","83","480","520","0","0","1.0","2.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:44:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","0","33.75","36.25","-78","-78","35","51","-78","-78","-78","35","36","40","24","36","-6","-3","-4","11","11","21.6","0.0","1.8","22","14.45","1550","80","480","520","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:49:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","0","33.75","35.75","-78","-78","34","50","-78","-78","-78","34","35","40","24","36","-6","-2","-4","11","11","21.400000000000002","0.0","1.6","19","14.45","1550","80","480","510","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:54:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","0","33.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","24","36","-5","-3","-4","11","11","21.200000000000003","0.0","1.6","20","14.45","1600","80","470","510","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 09:59:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","0","33.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","24","36","-5","-3","-4","11","11","21.200000000000003","0.0","1.6","19","14.45","1600","80","480","520","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:04:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","0","33.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","24","36","-6","-3","-4","11","12","21.200000000000003","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:09:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","1","33.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","24","36","-6","-3","-4","11","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","500","0","0","0.8","1.8","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:14:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","0","33.25","35.25","-78","-78","34","50","-78","-78","-78","34","35","38","24","36","-6","-3","-4","11","11","21.200000000000003","0.0","1.6","20","14.45","1550","80","470","510","0","0","0.8","2.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:19:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","0","33.0","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","24","36","-6","-3","-4","11","11","21.400000000000002","0.0","1.6","20","14.09","1550","80","490","520","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:24:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","1","33.0","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","24","36","-5","-3","-4","11","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","510","0","0","0.8","2.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:29:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","1","33.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","38","24","36","-5","-3","-4","11","11","21.400000000000002","0.0","1.6","20","14.09","1550","80","470","510","0","0","1.0","1.8","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:34:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","2","33.0","35.25","-78","-78","33","48","-78","-78","-78","33","35","38","24","36","-5","-3","-3","11","11","21.400000000000002","0.0","1.6","19","14.09","1550","80","470","500","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:39:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","3","33.0","33.0","-78","-78","33","48","-78","-78","-78","33","33","27","24","32","-1","1","8","12","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:44:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","25","4","32.5","32.5","-78","-78","32","46","-78","-78","-78","32","32","23","24","31","-1","3","10","11","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:49:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","25","4","32.5","32.5","-78","-78","32","46","-78","-78","-78","32","32","21","24","31","-1","5","10","10","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:54:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","25","4","32.5","32.25","-78","-78","32","46","-78","-78","-78","32","32","18","24","30","-1","5","9","10","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 10:59:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","25","5","32.25","32.25","-78","-78","31","45","-78","-78","-78","31","32","17","24","30","0","6","9","10","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:04:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","25","4","32.25","32.25","-78","-78","32","46","-78","-78","-78","32","32","17","24","30","0","6","8","10","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:09:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","6","31.75","31.75","-78","-78","31","45","-78","-78","-78","31","31","16","24","29","0","6","8","10","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:14:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","16","24","29","0","6","8","10","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:19:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","5","31.75","31.5","-78","-78","31","45","-78","-78","-78","31","31","14","24","29","0","6","8","10","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:24:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","6","31.5","31.5","-78","-78","31","45","-78","-78","-78","31","31","14","24","29","0","6","8","9","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:29:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","14","24","29","0","6","7","9","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:34:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","7","31.0","31.0","-78","-78","31","44","-78","-78","-78","31","31","14","24","29","0","6","7","10","9","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
