"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Mar.2019 11:39:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","7","31.0","31.0","-78","-78","30","43","-78","-78","-78","30","31","14","24","29","1","6","7","10","9","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:44:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","25","7","31.0","31.0","-78","-78","30","43","-78","-78","-78","30","31","13","24","29","1","6","7","10","10","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:49:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","25","7","30.5","30.5","-78","-78","30","42","-78","-78","-78","30","30","13","24","29","1","6","8","10","10","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:54:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","25","7","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","13","24","29","1","6","8","10","10","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 11:59:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","25","8","30.5","30.25","-78","-78","30","42","-78","-78","-78","30","30","13","24","28","2","6","8","10","10","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:04:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","25","9","30.25","30.25","-78","-78","30","42","-78","-78","-78","30","30","13","24","28","3","6","8","10","10","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:09:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","25","9","30.25","30.25","-78","-78","30","42","-78","-78","-78","30","30","13","23","28","3","6","8","10","10","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:14:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","9","30.25","29.75","-78","-78","29","41","-78","-78","-78","29","29","13","23","28","3","6","8","10","11","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:19:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","8","29.75","29.75","-78","-78","30","42","-78","-78","-78","30","29","13","23","28","3","6","8","10","11","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:24:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","8","29.75","29.75","-78","-78","29","41","-78","-78","-78","29","29","13","23","28","4","6","8","10","11","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:29:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","7","29.75","29.5","-78","-78","30","42","-78","-78","-78","30","29","13","23","28","3","5","8","10","11","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:34:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","8","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","11","23","28","3","5","7","9","10","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:39:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","7","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","11","23","28","3","4","7","9","10","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:44:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","7","29.5","29.0","-78","-78","30","42","-78","-78","-78","30","29","11","23","28","3","2","7","9","10","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:49:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","9","29.0","29.0","-78","-78","30","42","-78","-78","-78","30","29","11","23","27","4","3","7","9","10","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:54:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","25","10","29.0","29.0","-78","-78","29","41","-78","-78","-78","29","28","11","23","27","5","3","7","9","10","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 12:59:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","25","9","29.0","28.75","-78","-78","28","40","-78","-78","-78","28","28","11","23","27","6","4","7","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:04:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","25","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","11","23","27","5","5","7","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:09:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","25","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","11","23","27","4","5","7","9","10","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:14:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","25","5","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","9","23","27","4","5","7","8","10","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:19:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","24","5","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","9","23","27","3","5","6","8","9","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:24:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","24","5","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","9","23","27","3","5","6","8","9","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:29:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","24","5","28.25","28.0","-78","-78","31","45","-78","-78","-78","31","28","9","23","26","3","5","6","7","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:34:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","24","5","28.25","28.0","-78","-78","31","44","-78","-78","-78","31","28","9","23","26","3","5","6","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:39:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","24","5","28.0","28.0","-78","-78","31","45","-78","-78","-78","31","28","9","23","26","4","5","5","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:44:29","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","24","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","27","9","23","26","4","5","5","7","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:49:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","24","7","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","8","23","26","4","5","4","7","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:54:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","24","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","8","23","26","5","5","5","7","9","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 13:59:30","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","24","8","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","8","23","26","5","5","4","7","9","8.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 14:04:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","24","5","29.75","35.75","-78","-78","36","44","-78","-78","-78","57","36","38","23","37","-12","-4","-3","3","16","23.6","0.0","5.6000000000000005","71","12.66","2050","91","570","610","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.2"
"13.Mar.2019 14:09:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","24","5","55.5","59.5","-78","-78","36","45","-78","-78","-78","57","59","75","23","59","-2","9","-1","21","23","38.2","0.0","5.4","46","23.76","3500","129","520","570","0","0","0.0","0.0","0.0","0.0","3.6","6.4"
"13.Mar.2019 14:14:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","25","6","49.25","49.75","-78","-78","36","45","-78","-78","-78","57","49","58","23","51","4","10","20","28","17","8.4","0.0","0.0","0","25.91","3700","137","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 14:19:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","25","5","52.5","57.5","-78","-78","36","44","-78","-78","-78","57","57","78","23","57","-6","6","0","17","24","36.800000000000004","0.0","6.2","54","21.98","3200","120","540","570","0","0","0.0","0.0","0.0","0.0","4.2","7.4"
"13.Mar.2019 14:24:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","27","5","53.25","53.75","-78","-78","36","45","-78","-78","-78","57","53","63","24","54","3","9","18","29","20","8.200000000000001","0.0","0.0","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 14:29:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","28","5","50.25","56.25","-78","-78","36","45","-78","-78","-78","57","57","79","24","56","-8","3","0","17","24","35.800000000000004","0.0","5.800000000000001","55","13.74","2150","91","530","570","0","0","0.0","0.0","0.0","0.0","4.0","5.6000000000000005"
"13.Mar.2019 14:34:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","30","5","55.5","57.0","-78","-78","36","45","-78","-78","-78","57","56","65","25","56","4","10","15","35","23","8.200000000000001","0.0","0.0","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 14:39:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","31","5","50.25","55.5","-78","-78","36","44","-78","-78","-78","57","56","79","25","55","-8","2","1","19","25","35.2","0.0","5.800000000000001","55","13.74","2150","91","530","570","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.0"
"13.Mar.2019 14:44:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","6","55.5","56.25","-78","-78","36","45","-78","-78","-78","57","55","64","26","56","4","11","18","33","22","8.4","0.0","0.2","0","25.55","3700","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 14:49:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","33","5","53.75","57.5","-78","-78","36","44","-78","-78","-78","57","58","81","26","57","-8","3","1","20","25","36.800000000000004","0.0","6.0","54","21.98","3250","121","530","560","0","0","0.0","0.0","0.0","0.0","4.0","5.6000000000000005"
"13.Mar.2019 14:54:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","34","6","52.5","53.25","-78","-78","36","45","-78","-78","-78","57","53","60","27","54","4","12","23","28","19","8.4","0.0","0.2","15","25.55","3700","133","10","0","0","0","0.0","0.0","0.0","0.0","0.0","1.0"
"13.Mar.2019 14:59:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","5","59.0","61.0","-78","-78","36","44","-78","-78","-78","36","60","81","27","59","1","9","3","34","26","19.6","0.0","0.2","0","18.75","2450","99","580","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:04:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","27.25","31.0","-78","-78","36","44","-78","-78","-78","36","31","67","27","32","-5","-1","1","15","21","19.400000000000002","0.0","2.8000000000000003","35","25.55","2700","108","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:09:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","4","27.5","31.75","-78","-78","36","45","-78","-78","-78","36","32","49","27","33","-2","2","-1","12","20","20.200000000000003","0.0","3.6","47","25.55","2700","108","510","560","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:14:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","4","28.0","32.5","-78","-78","37","46","-78","-78","-78","37","32","48","27","34","-3","1","-2","16","20","20.400000000000002","0.0","3.6","47","25.91","2700","108","520","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:19:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","28.25","33.0","-78","-78","37","46","-78","-78","-78","37","33","48","26","34","-3","-1","-3","11","19","20.6","0.0","3.6","48","25.55","2700","108","530","560","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:24:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","28.75","33.25","-78","-78","37","46","-78","-78","-78","37","33","50","26","34","-3","-1","-3","5","19","21.200000000000003","0.0","3.8000000000000003","47","26.27","2700","109","520","550","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:29:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","29.0","33.75","-78","-78","37","46","-78","-78","-78","37","34","50","26","35","-3","-2","-3","-3","19","21.400000000000002","0.0","3.6","48","25.91","2750","109","520","550","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:34:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","4","29.0","34.25","-78","-78","37","46","-78","-78","-78","37","34","51","25","35","-3","-1","-3","10","19","21.400000000000002","0.0","3.6","47","26.27","2750","109","520","560","0","0","2.4000000000000004","9.200000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:39:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","29.5","35.0","-78","-78","37","46","-78","-78","-78","37","35","51","25","34","-4","-3","-3","-3","19","21.8","0.0","3.8000000000000003","47","26.27","2750","109","530","570","0","0","2.6","10.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:44:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","4","29.75","35.0","-78","-78","37","46","-78","-78","-78","37","35","54","25","36","-4","-2","-3","9","19","22.200000000000003","0.0","3.8000000000000003","48","26.27","2750","109","520","560","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:49:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","30.25","35.75","-78","-78","38","47","-78","-78","-78","38","36","57","25","31","-4","-3","-4","-4","19","23.400000000000002","0.0","4.0","48","25.91","2700","108","530","570","0","0","2.6","10.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:54:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","3","31.0","36.25","-78","-78","38","47","-78","-78","-78","38","36","60","25","31","-4","-3","-4","-3","19","23.200000000000003","0.0","4.0","48","25.91","2700","108","530","570","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 15:59:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","3","31.0","36.5","-78","-78","38","47","-78","-78","-78","38","36","58","25","36","-4","-2","-4","4","19","22.6","0.0","3.8000000000000003","47","26.27","2750","109","530","560","0","0","2.6","10.200000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:04:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","3","31.75","37.0","-78","-78","38","47","-78","-78","-78","38","37","59","25","32","-4","-3","-4","-4","19","23.6","0.0","4.0","48","25.91","2700","109","530","570","0","0","2.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:09:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","3","31.75","37.5","-78","-78","38","47","-78","-78","-78","38","37","62","25","33","-4","-3","-4","-3","19","23.6","0.0","4.0","48","25.91","2700","109","520","560","0","0","2.6","10.200000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:14:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","3","32.25","37.5","-78","-78","38","47","-78","-78","-78","38","37","60","24","34","-4","-2","-4","5","19","23.6","0.0","4.0","47","25.91","2700","110","530","570","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:19:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","3","32.5","37.75","-78","-78","38","47","-78","-78","-78","38","38","61","24","34","-4","-3","-4","-3","20","23.8","0.0","4.0","47","25.91","2700","109","520","560","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:24:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","33.0","38.25","-78","-78","38","47","-78","-78","-78","38","38","63","24","34","-4","-3","-3","-3","20","24.200000000000003","0.0","4.2","47","25.91","2700","109","530","570","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:29:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","33.25","38.75","-78","-78","38","47","-78","-78","-78","38","39","63","25","34","-4","-3","-4","-2","20","24.400000000000002","0.0","4.2","47","25.91","2700","109","530","560","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:34:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","33.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","64","24","35","-4","-2","-3","4","20","24.400000000000002","0.0","4.0","48","26.27","2750","109","520","550","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:39:29","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","64","25","34","-4","-3","-4","-2","20","24.8","0.0","4.2","47","26.27","2750","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:44:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","63","25","39","-3","-2","-3","14","20","24.200000000000003","0.0","3.8000000000000003","43","26.27","2700","109","520","560","0","0","2.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:49:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","34.5","39.5","-78","-78","38","48","-78","-78","-78","38","39","63","25","35","-4","-3","-3","-3","20","25.6","0.0","3.8000000000000003","43","25.91","2700","109","520","560","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:54:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","65","25","38","-3","-2","-3","-2","20","23.8","0.0","3.0","36","26.27","2700","109","490","540","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"13.Mar.2019 16:59:30","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","59","25","39","-3","-2","-2","9","19","23.8","0.0","3.0","36","25.91","2700","109","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:04:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","62","25","35","-4","-3","-3","-3","19","25.6","0.0","3.2","36","25.55","2650","107","500","530","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:09:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","66","25","36","-4","-3","-3","-2","20","25.400000000000002","0.0","3.2","35","25.19","2650","107","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:14:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","61","25","39","-2","-2","-2","9","19","23.6","0.0","2.6","31","24.84","2650","107","490","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:19:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","57","25","37","-3","-2","-2","-2","19","23.8","0.0","2.6","31","24.48","2550","104","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","58","25","37","-3","-2","-2","-1","19","24.200000000000003","0.0","2.6","30","23.76","2450","101","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:29:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.25","-78","-78","38","48","-78","-78","-78","38","38","53","25","39","-1","2","0","14","18","23.200000000000003","0.0","2.2","27","21.98","2300","99","480","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:34:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.25","-78","-78","38","48","-78","-78","-78","38","38","49","25","39","-1","2","0","14","18","23.200000000000003","0.0","2.2","26","21.61","2300","98","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","25","39","-2","2","0","14","18","23.400000000000002","0.0","2.2","26","19.82","2150","94","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:44:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-1","2","0","14","18","23.400000000000002","0.0","2.2","27","19.82","2100","92","490","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:49:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","2","0","14","18","23.6","0.0","2.2","26","18.75","2000","90","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:54:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","2","0","14","18","23.6","0.0","2.2","27","17.68","1900","88","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 17:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","40","-2","2","0","14","18","23.6","0.0","2.4000000000000004","26","16.60","1800","85","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:04:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-1","2","0","14","18","23.400000000000002","0.0","2.0","23","15.17","1650","82","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:09:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-1","2","0","14","18","23.400000000000002","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:14:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-1","2","0","14","18","23.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:19:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-1","2","0","14","18","23.400000000000002","0.0","2.0","22","14.09","1550","80","470","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-1","2","0","14","18","23.400000000000002","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:29:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-1","1","0","14","18","23.400000000000002","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:34:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-1","1","0","14","18","23.400000000000002","0.0","2.0","22","14.45","1600","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-1","1","0","14","18","23.400000000000002","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:44:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-1","1","0","14","18","23.400000000000002","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:49:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-1","1","0","14","18","23.400000000000002","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:54:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 18:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:04:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:09:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.45","1550","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:14:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","22","14.45","1550","80","480","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:19:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:29:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:34:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","1","0","14","18","23.6","0.0","2.0","22","14.81","1550","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:44:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:49:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","0","-1","14","18","23.6","0.0","2.0","23","14.45","1600","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:54:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","0","-1","14","18","23.6","0.0","2.0","23","14.45","1600","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 19:59:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","0","-1","14","18","23.6","0.0","2.0","23","14.81","1600","80","480","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:04:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","-2","0","-1","14","18","23.6","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:09:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","48","25","39","-2","0","-1","14","18","23.6","0.0","2.0","23","14.45","1600","80","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:14:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","25","39","-2","0","-1","14","18","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:19:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","49","25","39","-2","0","-1","14","18","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","25","39","-2","0","-1","14","18","23.6","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:29:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","25","39","-2","0","-1","14","17","23.6","0.0","2.0","22","14.09","1500","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:34:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","25","39","-2","0","-1","14","17","23.6","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","49","25","39","-2","0","-1","14","17","23.6","0.0","2.0","22","14.09","1500","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:44:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-2","14","17","23.6","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:49:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-2","14","17","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:54:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-2","0","-1","14","17","23.6","0.0","2.0","23","14.09","1550","80","480","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 20:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.25","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-1","14","17","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:04:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-2","14","17","23.6","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:09:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-2","14","17","23.6","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:14:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-2","14","17","23.8","0.0","2.0","23","14.09","1500","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:19:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-2","14","17","23.8","0.0","2.0","22","14.09","1550","80","470","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-1","14","17","23.8","0.0","2.0","23","14.45","1550","80","480","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:29:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-1","14","17","23.6","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:34:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","1","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-2","14","17","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-1","14","17","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:44:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","50","25","39","-3","0","-1","13","17","23.8","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
