"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Mar.2019 21:49:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-1","14","17","23.8","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:54:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-2","13","17","23.8","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 21:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-2","14","16","23.8","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:04:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-1","13","16","23.8","0.0","2.0","23","14.09","1550","80","480","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:09:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-2","13","16","23.8","0.0","2.0","23","14.09","1550","80","470","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:14:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","0","-2","13","16","23.8","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:19:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","-1","-2","13","16","23.8","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:24:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","-1","-2","13","15","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:29:29","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","-1","-2","13","15","23.8","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:34:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","-1","-2","13","14","23.8","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:39:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-3","-1","-2","13","14","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:44:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-4","-2","-3","13","14","23.6","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:49:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-4","-2","-3","13","14","23.6","0.0","2.0","23","14.09","1500","80","490","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:54:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-5","-3","-4","12","14","23.6","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"13.Mar.2019 22:59:30","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","0","35.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-6","-4","-5","12","14","23.400000000000002","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","54","25","41","-4","3","-2","11","17","24.6","0.0","4.2","49","25.55","2650","107","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","58","25","40","-3","1","-3","20","18","24.400000000000002","0.0","4.2","48","25.55","2650","107","540","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","60","25","41","-4","0","-3","17","18","24.400000000000002","0.0","4.2","48","25.55","2650","108","530","570","0","0","2.8000000000000003","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","61","25","41","-4","-2","-3","11","18","24.400000000000002","0.0","3.8000000000000003","45","25.55","2650","108","530","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","59","25","40","-4","-2","-3","7","16","24.200000000000003","0.0","3.4000000000000004","41","25.91","2650","108","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","57","25","41","-4","-3","-3","-3","16","24.400000000000002","0.0","3.6","41","24.84","2600","106","520","560","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","25","41","-5","-4","-3","-3","16","24.400000000000002","0.0","3.6","40","24.48","2550","105","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","25","41","-6","-4","-5","7","16","24.200000000000003","0.0","3.4000000000000004","40","23.40","2500","102","520","560","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","25","40","-8","-6","-6","8","15","24.200000000000003","0.0","3.4000000000000004","41","22.33","2350","99","520","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 00:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","0","36.5","37.75","-78","-78","39","50","-78","-78","-78","39","37","57","25","35","-9","-4","-8","1","14","10.4","0.0","1.0","31","39.88","4000","150","0","0","0","0","0.6000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","45","25","41","2","6","5","23","15","25.0","0.0","4.2","48","24.12","2450","102","530","570","0","0","2.8000000000000003","6.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","53","25","41","-3","3","-2","14","18","24.6","0.0","3.2","37","22.33","2350","99","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","54","25","39","-2","-1","-1","18","18","23.6","0.0","2.8000000000000003","32","22.33","2350","99","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","25","40","-2","-2","-1","-1","18","23.8","0.0","2.8000000000000003","33","23.05","2350","99","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","54","25","40","-3","-2","-2","7","18","23.6","0.0","2.8000000000000003","32","23.05","2350","99","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","53","25","40","-3","-2","-2","-1","18","23.8","0.0","2.8000000000000003","32","21.61","2250","97","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","55","25","41","-3","-2","-2","-1","18","24.400000000000002","0.0","2.8000000000000003","33","20.18","2150","93","490","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","40","51","25","40","-2","2","-1","14","17","24.200000000000003","0.0","2.6","28","19.47","2050","91","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-2","2","-1","14","17","24.200000000000003","0.0","2.6","28","18.75","1950","89","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-2","2","-1","14","17","24.200000000000003","0.0","2.6","29","17.68","1900","87","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","2","-1","14","17","23.6","0.0","2.2","24","16.60","1800","85","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 01:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.5","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","16","23.6","0.0","2.2","24","16.96","1800","85","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","16","23.8","0.0","2.2","24","15.53","1650","82","490","540","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","15","23.8","0.0","2.2","25","14.45","1550","80","480","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","15","23.8","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-2","1","-1","14","15","23.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-2","1","-1","14","15","23.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","25","40","-3","1","-1","14","15","23.8","0.0","2.2","24","14.45","1550","80","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","1","-2","14","15","23.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-3","0","-2","14","14","23.8","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","25","40","-4","-1","-3","13","14","23.6","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","36.25","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-5","-2","-4","13","14","23.400000000000002","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","36.25","38.75","-78","-78","39","50","-78","-78","-78","39","39","47","25","39","-6","-2","-4","12","14","23.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 02:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","36.25","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-6","-3","-5","12","14","23.400000000000002","0.0","2.2","25","14.81","1550","80","490","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-7","-3","-5","12","14","23.200000000000003","0.0","2.0","24","14.81","1600","80","480","520","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","47","25","39","-7","-3","-6","11","14","23.200000000000003","0.0","2.2","25","14.45","1600","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-7","-4","-6","11","14","22.8","0.0","2.2","24","14.45","1550","80","470","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-7","-4","-6","11","14","22.8","0.0","2.2","25","14.45","1550","80","500","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-8","-4","-6","11","14","22.8","0.0","2.0","24","14.45","1550","80","480","520","0","0","1.2000000000000002","2.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.75","38.25","-78","-78","39","50","-78","-78","-78","39","38","45","25","38","-8","-4","-7","11","14","22.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-5","-7","10","14","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","46","25","38","-9","-5","-8","10","14","22.8","0.0","2.2","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","0","35.25","37.75","-78","-78","39","50","-78","-78","-78","39","37","46","25","38","-9","-6","-8","9","14","22.8","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","2.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-10","-6","-9","9","14","22.8","0.0","2.2","28","14.45","1550","80","490","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","37","47","25","38","-11","-6","-9","9","13","22.6","0.0","2.4000000000000004","29","39.16","3950","150","500","530","0","0","1.6","8.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 03:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","0","35.0","31.75","-78","-78","39","50","-78","-78","-78","39","30","24","25","3","6","4","24","7","11","10.4","0.0","0.8","29","39.52","4000","150","0","0","0","0","0.4","8.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","0","34.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-2","3","-1","14","17","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","2","-1","13","17","23.8","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","2","-1","13","17","23.6","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","2","-1","14","17","23.6","0.0","2.4000000000000004","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","2","-1","14","17","23.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","2","-1","14","18","23.8","0.0","2.4000000000000004","29","14.45","1550","80","500","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","0","35.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","49","25","40","-2","2","-1","14","17","23.8","0.0","2.6","29","14.45","1550","80","480","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","49","25","40","-2","2","-1","14","17","23.8","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.25","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-1","14","17","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-1","14","16","24.200000000000003","0.0","2.6","29","14.81","1550","80","480","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","1","35.25","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-3","1","-2","13","16","23.8","0.0","2.6","28","14.81","1600","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 04:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","28","14.81","1600","80","490","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","15","24.200000000000003","0.0","2.6","29","14.45","1600","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","50","25","40","-3","1","-2","14","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","16","24.200000000000003","0.0","2.6","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-2","13","15","24.200000000000003","0.0","2.6","29","14.45","1550","80","480","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-4","0","-3","13","15","24.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.75","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-5","-1","-4","13","15","23.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.5","-78","-78","39","50","-78","-78","-78","39","39","50","25","40","-6","-2","-5","12","14","23.8","0.0","2.4000000000000004","28","14.45","1600","80","480","530","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","50","25","39","-8","-3","-7","11","14","23.6","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 05:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-9","-4","-7","10","14","23.400000000000002","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","49","25","39","-9","-4","-7","10","13","23.400000000000002","0.0","2.4000000000000004","28","14.81","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","0","35.75","39.25","-78","-78","39","50","-78","-78","-78","39","39","48","25","39","-9","-5","-8","10","13","23.400000000000002","0.0","2.4000000000000004","28","14.45","1550","80","510","550","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-9","-5","-8","10","13","23.400000000000002","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-10","-5","-8","9","13","23.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.75","38.75","-78","-78","39","50","-78","-78","-78","39","38","48","25","39","-10","-6","-9","9","13","23.200000000000003","0.0","2.4000000000000004","28","14.45","1600","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-10","-6","-9","9","13","23.200000000000003","0.0","2.4000000000000004","28","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","48","25","38","-11","-6","-9","9","13","22.8","0.0","2.4000000000000004","29","14.45","1550","80","490","530","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","0","35.25","38.25","-78","-78","39","50","-78","-78","-78","39","38","47","25","38","-11","-6","-9","9","13","22.6","0.0","2.4000000000000004","30","38.44","3950","150","490","530","0","0","1.6","7.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","0","35.0","32.25","-78","-78","39","50","-78","-78","-78","39","30","24","25","3","5","4","24","7","10","9.600000000000001","0.0","0.6000000000000001","30","39.16","4000","150","0","0","0","0","0.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","34.5","40.5","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","2","-2","14","17","24.200000000000003","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","17","24.200000000000003","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 06:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","0","35.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","25","40","-3","1","-2","13","17","24.200000000000003","0.0","2.8000000000000003","30","14.45","1550","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:04:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","0","35.0","35.0","-78","-78","34","50","-78","-78","-78","34","35","34","25","34","-1","2","8","10","10","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:09:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","28","25","33","-1","4","10","9","10","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:14:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","0","34.5","34.5","-78","-78","34","50","-78","-78","-78","34","34","25","25","32","0","4","10","8","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:19:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","34","22","25","31","0","5","9","8","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:24:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","0","34.25","34.25","-78","-78","34","50","-78","-78","-78","34","33","21","25","31","0","4","8","8","8","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:29:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","20","25","31","0","4","7","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:34:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","0","33.75","33.75","-78","-78","34","50","-78","-78","-78","34","33","18","25","31","0","4","7","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:39:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","17","24","31","0","4","6","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:44:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","0","33.25","33.25","-78","-78","34","50","-78","-78","-78","34","33","17","24","31","0","4","6","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:49:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","16","24","30","0","4","6","6","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:54:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","0","33.0","33.0","-78","-78","34","50","-78","-78","-78","34","33","16","24","30","0","3","5","6","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 07:59:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","0","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","14","24","30","0","3","5","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:04:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","1","32.5","32.5","-78","-78","34","50","-78","-78","-78","34","32","14","24","30","0","3","5","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:09:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","0","32.5","32.5","-78","-78","34","49","-78","-78","-78","34","32","14","24","29","0","3","5","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:14:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","32","13","24","29","0","3","5","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:19:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","1","32.25","32.25","-78","-78","34","49","-78","-78","-78","34","31","13","24","29","0","3","4","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:24:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","13","24","29","0","3","4","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:29:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","1","31.75","31.75","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","3","4","5","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:34:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","2","4","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:39:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","2","4","4","4","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:44:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","1","31.5","31.5","-78","-78","34","49","-78","-78","-78","34","31","11","24","29","0","2","4","4","4","7.2","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:49:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","11","24","28","0","2","4","4","4","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:54:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","31.0","31.0","-78","-78","34","49","-78","-78","-78","34","31","11","24","28","0","2","3","4","4","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 08:59:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","1","31.0","34.25","-78","-78","34","49","-78","-78","-78","34","34","34","24","35","-2","-7","-1","5","9","21.400000000000002","0.0","3.4000000000000004","45","14.09","1500","80","530","570","0","0","2.2","3.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:04:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.5","35.0","-78","-78","34","49","-78","-78","-78","34","35","43","24","36","-3","2","-3","10","14","21.8","0.0","3.0","38","25.55","2700","110","510","550","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
