"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"14.Mar.2019 09:09:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","45","24","36","-3","2","-3","10","15","21.8","0.0","3.0","37","25.91","2700","110","510","540","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:14:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","47","24","36","-3","1","-2","11","15","21.8","0.0","2.8000000000000003","34","24.84","2600","108","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:19:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","31.75","35.25","-78","-78","34","49","-78","-78","-78","34","35","46","24","36","-3","1","-2","11","16","21.8","0.0","2.8000000000000003","34","24.12","2550","107","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:24:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","45","24","36","-3","1","-2","12","15","21.6","0.0","2.4000000000000004","30","23.76","2450","105","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:29:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","45","24","36","-3","0","-2","12","15","21.8","0.0","2.4000000000000004","30","22.33","2400","103","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:34:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","32.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","45","24","36","-3","0","-2","12","15","21.6","0.0","2.2","26","21.61","2300","100","480","510","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:39:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","44","24","35","-2","0","-1","12","14","21.400000000000002","0.0","1.8","22","20.54","2200","97","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:44:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","32.25","35.0","-78","-78","34","49","-78","-78","-78","34","35","42","24","36","-2","0","-1","12","14","21.400000000000002","0.0","1.8","22","19.82","2100","95","490","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:49:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-2","0","-1","12","14","21.400000000000002","0.0","1.8","21","18.03","1950","90","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:54:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-2","0","-1","12","14","21.6","0.0","1.8","21","17.68","1900","89","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 09:59:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","32.5","35.25","-78","-78","34","49","-78","-78","-78","34","35","41","24","36","-2","0","0","12","14","21.400000000000002","0.0","1.6","20","16.60","1750","86","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:04:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","2","32.5","35.25","-78","-78","33","48","-78","-78","-78","33","35","41","24","36","-2","0","0","12","14","21.400000000000002","0.0","1.6","20","15.17","1650","83","470","510","0","0","0.8","2.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:09:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","2","32.5","32.25","-78","-78","33","48","-78","-78","-78","33","32","29","24","32","-1","1","6","12","10","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:14:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","31","25","24","31","-1","3","9","9","8","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:19:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","22","24","30","-1","4","9","7","7","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:24:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","20","24","30","0","4","9","7","7","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:29:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","18","24","29","0","4","8","7","7","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:34:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","17","24","29","0","4","7","7","7","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:39:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","16","24","29","0","4","7","6","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:44:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","31.0","31.0","-78","-78","33","48","-78","-78","-78","33","31","14","24","29","0","4","6","6","6","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:49:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","3","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","14","24","29","0","3","6","6","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:54:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","14","24","29","0","3","6","6","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 10:59:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","13","24","28","0","3","5","6","6","7.2","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:04:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","13","24","28","0","3","5","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:09:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","13","23","28","0","2","5","6","6","7.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:14:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","13","23","28","0","2","5","6","6","7.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:19:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","3","30.25","29.75","-78","-78","33","47","-78","-78","-78","33","29","11","23","28","0","3","5","6","6","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:24:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","11","23","28","0","3","5","5","5","7.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:29:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","11","23","28","1","3","5","5","5","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:34:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","30","28","23","31","0","-4","0","6","8","19.200000000000003","0.0","2.4000000000000004","34","14.09","1500","80","480","520","0","0","1.6","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:39:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","3","29.75","33.0","-78","-78","33","47","-78","-78","-78","33","33","39","23","34","-2","2","0","11","14","20.6","0.0","2.2","29","25.91","2700","111","480","530","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:44:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","3","30.25","33.25","-78","-78","33","47","-78","-78","-78","33","33","40","23","34","-1","2","0","12","15","20.6","0.0","2.4000000000000004","30","25.91","2700","111","480","520","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:49:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","3","30.25","33.75","-78","-78","33","47","-78","-78","-78","33","33","41","23","34","-1","2","0","12","16","20.8","0.0","2.4000000000000004","30","24.48","2600","108","490","530","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:54:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","3","30.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","42","23","35","-1","2","0","12","16","21.200000000000003","0.0","2.4000000000000004","29","24.12","2550","107","490","530","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 11:59:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","30.5","34.25","-78","-78","32","46","-78","-78","-78","32","34","43","23","35","-1","2","0","12","17","21.200000000000003","0.0","2.2","27","23.40","2450","104","480","520","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:04:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","31.5","33.25","-78","-78","32","46","-78","-78","-78","32","33","40","23","34","0","2","1","12","17","20.400000000000002","0.0","1.8","22","23.40","2450","103","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:09:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","31.0","33.25","-78","-78","32","46","-78","-78","-78","32","33","39","23","34","0","2","1","13","17","20.400000000000002","0.0","1.6","21","23.05","2400","101","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:14:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","31.0","33.25","-78","-78","32","46","-78","-78","-78","32","33","39","23","34","0","2","1","13","17","20.400000000000002","0.0","1.6","19","21.98","2350","100","460","510","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:19:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","31.0","33.25","-78","-78","32","46","-78","-78","-78","32","33","38","23","34","0","2","1","13","17","20.6","0.0","1.6","20","20.90","2200","95","480","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:24:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","31.0","33.75","-78","-78","31","45","-78","-78","-78","31","33","38","23","34","0","2","1","13","18","20.6","0.0","1.6","19","19.47","2100","94","370","420","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:29:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.0","-78","-78","31","44","-78","-78","-78","31","31","28","23","30","4","5","10","12","14","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:34:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","8","30.5","30.5","-78","-78","30","42","-78","-78","-78","30","30","25","23","29","5","7","11","11","13","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:39:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","8","30.5","30.5","-78","-78","30","42","-78","-78","-78","30","30","23","23","29","5","8","12","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:44:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","7","30.5","30.25","-78","-78","30","43","-78","-78","-78","30","30","21","23","29","5","8","12","11","12","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:49:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","7","30.25","30.25","-78","-78","30","43","-78","-78","-78","30","30","20","23","28","5","8","12","11","12","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:54:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","30.25","29.75","-78","-78","30","43","-78","-78","-78","30","29","18","23","28","5","8","11","11","11","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 12:59:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","29.75","29.75","-78","-78","30","43","-78","-78","-78","30","29","18","23","28","5","8","11","11","11","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:04:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","29.75","29.75","-78","-78","30","43","-78","-78","-78","30","29","17","23","28","5","8","11","11","11","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:09:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","8","29.75","29.5","-78","-78","30","43","-78","-78","-78","30","29","17","23","28","5","8","10","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:14:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","16","23","28","5","8","10","10","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:19:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","16","23","28","5","8","10","10","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:24:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","16","23","28","5","7","9","10","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:29:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","14","23","27","5","7","9","10","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:34:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","28","14","23","27","5","7","9","10","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:39:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","7","29.0","28.75","-78","-78","30","43","-78","-78","-78","30","28","14","23","27","5","7","9","9","10","9.0","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:44:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","8","28.75","28.75","-78","-78","30","42","-78","-78","-78","30","28","14","23","27","5","7","9","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:49:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","8","28.75","28.75","-78","-78","30","42","-78","-78","-78","30","28","13","23","26","5","7","9","9","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:54:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","8","28.75","28.25","-78","-78","30","42","-78","-78","-78","30","28","13","23","26","5","7","9","9","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 13:59:12","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","32","8","28.25","28.25","-78","-78","30","42","-78","-78","-78","30","28","13","23","26","6","7","9","9","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","28.25","33.75","-78","-78","35","43","-78","-78","-78","35","33","36","23","34","-4","-1","2","8","16","21.200000000000003","0.0","2.8000000000000003","35","14.09","1500","80","490","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","28.75","33.0","-78","-78","35","43","-78","-78","-78","35","33","41","23","34","0","4","1","12","18","20.8","0.0","2.8000000000000003","36","25.55","2700","109","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","29.0","33.25","-78","-78","35","43","-78","-78","-78","35","33","43","23","34","1","4","1","12","20","21.200000000000003","0.0","2.8000000000000003","36","25.91","2700","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","29.5","33.75","-78","-78","35","43","-78","-78","-78","35","33","44","23","35","0","4","1","13","20","21.400000000000002","0.0","2.8000000000000003","35","25.91","2700","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","29.75","34.25","-78","-78","35","43","-78","-78","-78","35","34","45","23","35","0","4","1","13","20","21.400000000000002","0.0","2.8000000000000003","36","25.91","2700","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","30.25","33.75","-78","-78","35","43","-78","-78","-78","35","33","45","23","35","1","4","2","20","20","20.8","0.0","2.8000000000000003","36","25.91","2700","110","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","30.25","34.25","-78","-78","35","43","-78","-78","-78","35","34","46","23","35","1","4","2","20","20","21.200000000000003","0.0","2.8000000000000003","35","25.55","2650","108","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","30.5","34.5","-78","-78","35","43","-78","-78","-78","35","34","47","23","35","1","3","2","20","21","21.400000000000002","0.0","2.8000000000000003","35","24.48","2550","106","490","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","31.0","35.0","-78","-78","35","43","-78","-78","-78","35","35","48","23","36","1","2","1","12","21","21.6","0.0","2.8000000000000003","36","23.76","2500","104","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","31.0","35.75","-78","-78","35","43","-78","-78","-78","35","35","48","23","36","1","1","1","1","22","22.200000000000003","0.0","2.8000000000000003","35","23.76","2500","104","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","7","31.5","35.75","-78","-78","35","43","-78","-78","-78","35","35","48","23","37","1","2","1","14","22","22.200000000000003","0.0","2.8000000000000003","35","23.40","2450","103","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 14:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","31.5","36.5","-78","-78","35","43","-78","-78","-78","35","36","50","23","33","0","0","1","1","22","22.8","0.0","3.0","36","23.76","2450","103","490","540","0","0","2.0","8.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","31.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","51","23","37","1","2","1","12","22","22.400000000000002","0.0","2.6","33","23.40","2450","102","480","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","7","32.25","35.75","-78","-78","35","43","-78","-78","-78","35","35","49","23","36","1","4","2","14","22","22.200000000000003","0.0","2.4000000000000004","29","22.69","2400","101","400","440","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","46","23","37","1","4","2","15","22","22.200000000000003","0.0","2.4000000000000004","29","22.69","2350","100","460","500","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","46","23","37","1","4","2","14","22","22.400000000000002","0.0","2.4000000000000004","30","21.98","2350","99","390","430","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","23","37","1","4","2","14","22","22.200000000000003","0.0","2.2","26","21.98","2350","99","370","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","36","1","4","2","15","22","22.200000000000003","0.0","2.2","26","21.61","2300","98","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","37","1","4","2","15","22","22.200000000000003","0.0","2.2","27","20.18","2150","94","370","410","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","44","24","36","2","4","3","15","21","21.8","0.0","2.0","24","19.47","2050","92","380","420","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","44","24","37","2","4","3","15","22","22.200000000000003","0.0","2.0","24","18.39","1950","90","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","7","33.0","35.75","-78","-78","35","43","-78","-78","-78","35","35","43","24","36","2","4","3","15","22","21.8","0.0","1.6","21","17.68","1900","88","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","24","36","2","4","3","15","22","21.8","0.0","1.8","20","16.96","1800","86","350","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 15:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","24","36","2","4","3","16","22","21.8","0.0","1.6","19","15.17","1650","82","360","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","24","37","2","4","3","16","22","21.8","0.0","1.6","19","14.81","1600","81","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","32.5","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","24","37","2","4","3","16","22","22.200000000000003","0.0","1.6","20","14.09","1550","80","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","7","33.0","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","24","37","2","4","3","16","22","22.200000000000003","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","8","33.0","36.5","-78","-78","35","43","-78","-78","-78","35","36","42","24","37","2","4","3","16","22","22.200000000000003","0.0","1.6","20","14.09","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","8","33.0","37.0","-78","-78","35","42","-78","-78","-78","35","37","42","24","37","2","4","3","16","22","22.400000000000002","0.0","1.6","20","14.09","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","32","31","24","32","7","9","15","16","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","28","24","31","7","10","17","15","15","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","25","24","30","7","11","16","14","14","9.600000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","7","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","24","24","30","7","11","15","14","14","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","31","23","24","29","6","7","14","13","14","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","22","24","29","6","8","13","13","13","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 16:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","20","24","29","6","9","13","12","13","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","20","24","29","6","9","12","12","12","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","6","31.5","33.0","-78","-78","36","44","-78","-78","-78","36","33","34","24","34","3","-1","3","10","14","21.200000000000003","0.0","2.6","34","14.09","1550","80","380","410","0","0","1.8","1.4000000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","6","31.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","44","24","37","0","4","1","13","19","22.400000000000002","0.0","2.8000000000000003","36","25.91","2700","109","500","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","6","32.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","46","24","37","0","5","1","14","20","22.400000000000002","0.0","2.8000000000000003","35","25.91","2700","109","500","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","6","32.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","47","24","37","0","4","1","14","20","22.6","0.0","2.8000000000000003","36","25.55","2700","109","500","540","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","48","24","37","1","4","2","22","21","22.200000000000003","0.0","2.8000000000000003","35","25.19","2650","108","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","6","32.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","50","24","37","1","3","2","21","21","22.400000000000002","0.0","2.8000000000000003","35","24.48","2550","106","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","24","38","0","2","1","19","21","22.6","0.0","3.0","36","23.76","2450","103","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","6","33.0","37.5","-78","-78","36","44","-78","-78","-78","36","37","51","24","38","0","2","1","13","22","22.8","0.0","3.0","36","22.69","2450","102","490","530","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","24","38","1","4","1","6","21","22.6","0.0","2.4000000000000004","30","23.40","2450","102","380","420","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","48","24","38","0","4","1","15","21","22.6","0.0","2.4000000000000004","30","22.69","2400","101","400","440","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"14.Mar.2019 17:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","24","38","1","4","1","15","21","22.400000000000002","0.0","2.2","27","21.61","2300","98","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","5","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","24","38","0","3","1","15","21","22.6","0.0","2.2","27","20.90","2150","95","380","420","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","24","38","0","3","1","15","21","22.6","0.0","2.2","26","19.82","2100","93","390","420","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","24","37","1","3","2","15","21","22.400000000000002","0.0","2.0","24","18.75","2000","90","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","24","38","0","3","1","15","21","22.400000000000002","0.0","2.0","23","17.68","1900","88","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","45","24","38","0","3","1","15","21","22.400000000000002","0.0","1.8","20","16.96","1800","86","370","420","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","24","37","1","3","2","15","21","22.400000000000002","0.0","1.8","21","15.17","1650","83","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","24","38","1","3","2","15","20","22.400000000000002","0.0","1.8","19","14.45","1550","81","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","42","24","37","1","3","2","15","20","22.400000000000002","0.0","1.6","19","14.09","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","42","24","37","1","3","2","15","20","22.400000000000002","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","42","24","37","1","3","2","15","19","22.400000000000002","0.0","1.8","19","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","42","24","37","1","3","2","15","19","22.400000000000002","0.0","1.8","20","14.45","1550","80","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 18:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","1","3","2","15","19","22.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","1","3","2","15","19","22.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","1","2","2","15","19","22.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","1","2","2","15","19","22.6","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","44","24","38","1","2","2","15","19","22.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","44","24","38","1","2","2","15","19","22.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
