"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"14.Mar.2019 19:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","1","2","2","15","19","22.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","1","2","2","15","19","22.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","1","2","2","15","19","22.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","48","24","34","0","2","1","14","19","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","24","34","0","2","1","14","20","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","55","24","34","0","2","1","14","20","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 19:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","24","34","1","2","2","14","20","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","24","34","0","2","1","13","20","23.6","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","55","24","34","0","2","1","14","20","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","24","34","1","2","2","13","20","23.6","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","55","24","34","1","2","2","14","20","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","55","24","34","1","2","2","13","20","23.6","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","24","34","0","2","1","13","20","23.6","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.5","38.75","-78","-78","37","46","-78","-78","-78","37","38","54","24","34","0","1","1","13","20","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","34.5","38.75","-78","-78","37","46","-78","-78","-78","37","38","54","24","34","0","1","1","13","20","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","37","46","-78","-78","-78","37","38","53","24","35","0","1","1","13","20","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","1","1","13","20","23.6","0.0","1.8","19","14.09","1550","80","460","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","1","1","13","20","23.6","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 20:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","1","1","13","20","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","1","1","13","20","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","1","1","13","20","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","1","1","13","19","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","24","35","0","1","1","13","19","23.400000000000002","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","1","1","13","19","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","24","35","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","53","24","35","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","24","35","0","1","1","13","19","23.6","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","24","35","0","1","1","13","19","23.6","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 21:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","0","1","1","13","19","23.6","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","0","1","1","13","19","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","24","35","0","1","1","13","18","23.6","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","0","1","1","13","18","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","0","1","1","13","18","23.6","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","35","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","0","1","1","13","18","23.6","0.0","1.8","20","14.09","1500","80","470","520","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","0","1","1","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","24","35","0","1","1","13","18","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","36","0","1","1","13","19","23.6","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","35","0","1","1","13","18","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","35","0","1","1","13","18","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 22:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.6","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","35","0","1","1","13","19","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:09:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","35","0","1","1","13","19","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:14:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.6","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:19:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","36","0","1","1","13","19","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:24:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.09","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:29:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:34:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:39:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:44:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:49:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:54:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","20","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Mar.2019 23:59:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:04:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","36","0","1","1","13","20","23.8","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","20","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","0","1","1","13","20","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","0","1","1","13","20","23.8","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","20","23.8","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","0","1","1","13","20","23.8","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","0","1","1","13","20","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 00:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","0","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","1","13","20","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","1","13","20","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","0","1","1","13","19","23.8","0.0","1.8","19","14.45","1550","80","460","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","1","13","20","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","1","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 01:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","1","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","23.8","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","1","0","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","23.8","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","1","0","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","24.200000000000003","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","1","0","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","20","24.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","0","0","13","19","24.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","1","0","13","20","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 02:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","1","0","13","19","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","25","36","-1","1","0","13","19","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","1","0","13","19","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","1","0","13","20","24.200000000000003","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","1","0","13","20","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","1","0","13","20","24.200000000000003","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","1","0","13","20","23.8","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","1","0","13","19","23.8","0.0","1.8","19","14.81","1550","80","480","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","0","0","13","20","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","1","0","13","20","24.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 03:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","1","0","13","20","24.200000000000003","0.0","1.8","19","14.09","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","1","0","13","20","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","1","0","13","19","24.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","0","0","13","19","24.200000000000003","0.0","1.8","19","14.09","1550","80","470","500","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","0","0","13","19","24.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","0","0","13","19","24.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","0","0","13","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","0","0","13","19","24.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 04:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","0","0","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","-1","0","0","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","0","0","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","0","0","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-1","0","0","13","18","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-1","0","0","13","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
