"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"15.Mar.2019 05:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","2","36.25","40.0","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-2","0","0","13","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 05:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","0","0","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","-2","0","0","13","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","36.25","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","36","-2","0","0","13","18","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","53","25","36","-2","0","0","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","28","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-2","0","0","13","18","24.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","53","25","36","-2","0","0","13","17","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","53","25","36","-2","0","0","13","17","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","40","52","25","36","-2","0","0","13","17","23.8","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","25","36","-2","0","0","13","16","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","25","36","-2","0","0","13","16","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","39","51","25","36","-2","0","-1","13","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","25","36","-2","0","-1","12","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 06:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","1","35.75","39.5","-78","-78","39","49","-78","-78","-78","39","39","52","25","37","-2","0","-1","12","16","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:04:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","1","35.75","35.75","-78","-78","34","49","-78","-78","-78","34","35","34","25","34","-1","1","9","13","10","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:09:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","1","35.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","28","25","33","-1","3","10","10","9","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:14:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","1","35.25","35.25","-78","-78","34","49","-78","-78","-78","34","35","25","25","32","-1","4","9","9","8","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:19:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","1","35.0","35.0","-78","-78","34","49","-78","-78","-78","34","35","23","25","32","-1","4","8","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:24:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","1","35.0","35.0","-78","-78","34","49","-78","-78","-78","34","35","21","25","31","-1","4","8","8","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:29:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","20","25","31","-1","4","8","7","7","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:34:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","1","34.5","34.5","-78","-78","34","49","-78","-78","-78","34","34","18","25","31","-1","4","7","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:39:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","18","24","31","0","4","7","7","6","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:44:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","1","34.25","34.25","-78","-78","34","49","-78","-78","-78","34","34","17","24","31","0","4","7","7","6","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:49:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","17","24","30","0","4","6","7","6","7.2","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:54:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","1","33.75","33.75","-78","-78","34","49","-78","-78","-78","34","33","16","24","30","0","4","6","7","6","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 07:59:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","24","30","0","4","6","6","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:04:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","1","33.25","33.25","-78","-78","34","49","-78","-78","-78","34","33","16","24","30","0","4","6","6","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:09:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","1","33.0","33.25","-78","-78","34","49","-78","-78","-78","34","33","14","24","30","0","4","6","6","5","7.2","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:14:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","1","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","33","14","24","30","0","3","5","6","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:19:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","2","33.0","33.0","-78","-78","34","49","-78","-78","-78","34","32","13","24","30","0","3","5","5","5","7.2","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:24:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","2","32.5","32.5","-78","-78","33","48","-78","-78","-78","33","32","13","24","30","0","3","5","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:29:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","2","32.5","32.5","-78","-78","33","48","-78","-78","-78","33","32","13","24","29","0","3","5","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:34:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","13","24","29","0","2","4","5","4","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:39:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","2","32.25","32.25","-78","-78","33","48","-78","-78","-78","33","32","11","24","29","0","2","4","5","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:44:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","2","4","5","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:49:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","1","4","5","4","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:54:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","2","31.75","31.75","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","2","4","5","4","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 08:59:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","3","31.5","31.5","-78","-78","33","48","-78","-78","-78","33","31","11","24","29","0","2","4","5","5","7.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:04:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","3","31.5","31.5","-78","-78","33","47","-78","-78","-78","33","31","11","24","29","0","3","5","5","5","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:09:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","4","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","11","24","29","0","3","5","6","5","7.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:14:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","11","24","28","1","1","5","6","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:19:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","27","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","11","24","28","1","2","5","6","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:24:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","27","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","11","23","28","2","3","5","6","5","7.6000000000000005","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:29:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","27","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","11","23","28","2","3","5","7","6","8.0","0.0","0.0","0","13.74","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:34:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","27","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","11","23","28","2","2","5","7","6","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:39:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","27","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","11","23","28","2","3","5","7","6","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:44:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","27","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","11","23","28","2","3","6","7","6","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:49:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","27","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","11","23","28","2","2","6","7","6","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:54:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","9","23","28","3","3","6","7","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 09:59:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","9","23","28","3","3","5","7","6","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:04:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","9","23","28","3","4","5","7","6","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:09:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","5","29.75","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","23","28","3","4","5","7","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:14:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","5","29.5","29.5","-78","-78","31","45","-78","-78","-78","31","29","9","23","28","3","4","6","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:19:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","23","27","3","4","6","7","6","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:24:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","5","29.5","29.0","-78","-78","32","46","-78","-78","-78","32","29","9","23","27","3","4","6","6","6","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:29:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","23","27","3","4","5","7","7","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:34:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","23","27","3","4","6","6","6","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:39:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","27","4","29.0","28.75","-78","-78","31","45","-78","-78","-78","31","28","9","23","27","3","4","5","6","6","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:44:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","4","29.0","33.25","-78","-78","32","46","-78","-78","-78","32","33","38","23","34","-5","0","0","7","14","20.400000000000002","0.0","2.4000000000000004","31","24.12","2500","106","510","550","0","0","1.6","7.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:49:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","4","29.5","32.5","-78","-78","32","46","-78","-78","-78","32","32","39","23","34","-1","3","0","12","16","20.400000000000002","0.0","2.4000000000000004","31","25.91","2700","110","480","530","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:54:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","4","29.5","33.0","-78","-78","32","46","-78","-78","-78","32","33","41","23","34","0","3","0","12","17","20.6","0.0","2.4000000000000004","30","26.27","2700","110","490","530","0","0","1.4000000000000001","6.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 10:59:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","4","29.75","33.25","-78","-78","32","46","-78","-78","-78","32","33","42","23","34","0","3","1","12","18","20.8","0.0","2.4000000000000004","31","24.84","2650","108","490","540","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:04:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","4","29.75","33.25","-78","-78","32","46","-78","-78","-78","32","33","42","23","34","0","2","1","12","18","20.6","0.0","2.0","27","24.12","2550","106","470","520","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:09:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","5","30.25","33.25","-78","-78","32","46","-78","-78","-78","32","33","42","23","34","0","2","1","13","18","20.400000000000002","0.0","1.8","23","23.40","2450","103","380","430","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:14:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","27","5","30.25","32.5","-78","-78","31","45","-78","-78","-78","31","32","39","23","33","1","2","2","13","18","20.200000000000003","0.0","1.4000000000000001","19","22.33","2350","100","370","410","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:19:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","5","30.25","33.0","-78","-78","31","45","-78","-78","-78","31","33","38","23","33","1","2","2","13","18","20.200000000000003","0.0","1.6","20","21.61","2250","98","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:24:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","27","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","29","27","23","29","4","5","10","10","12","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:29:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","24","23","29","3","4","11","10","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:34:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","4","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","21","23","28","3","5","11","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:39:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","27","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","18","23","28","3","5","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:44:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","26","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","17","23","28","3","6","10","8","9","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:49:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","26","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","16","23","28","3","6","9","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:54:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","26","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","16","23","28","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 11:59:13","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","26","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","14","23","27","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 12:04:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","26","4","31.75","37.0","-78","-78","33","47","-78","-78","-78","57","37","41","23","38","-7","0","0","7","14","23.8","0.0","4.0","47","12.30","2000","90","520","560","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"15.Mar.2019 12:09:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","26","4","53.75","59.0","-78","-78","32","46","-78","-78","-78","57","59","73","23","59","-1","10","0","19","22","38.0","0.0","6.2","52","23.05","3400","127","530","560","0","0","0.0","0.0","0.0","0.0","4.2","8.200000000000001"
"15.Mar.2019 12:14:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","26","4","51.5","52.0","-78","-78","32","46","-78","-78","-78","57","52","60","23","53","4","9","19","30","18","8.4","0.0","0.2","0","25.91","3750","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 12:19:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","27","4","50.25","57.0","-78","-78","32","46","-78","-78","-78","57","57","77","24","57","-6","5","2","17","23","36.4","0.0","6.0","55","19.82","2900","112","540","570","0","0","0.0","0.0","0.0","0.0","4.0","9.0"
"15.Mar.2019 12:24:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","28","4","54.5","55.0","-78","-78","32","46","-78","-78","-78","57","55","63","24","55","4","9","15","32","22","8.200000000000001","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 12:29:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","29","4","50.25","56.25","-78","-78","32","46","-78","-78","-78","57","57","80","25","55","-2","3","2","18","24","35.6","0.0","5.800000000000001","54","13.74","2100","90","530","580","0","0","0.0","0.0","0.0","0.0","4.0","5.6000000000000005"
"15.Mar.2019 12:34:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","31","4","56.25","57.0","-78","-78","32","46","-78","-78","-78","57","56","64","25","56","4","8","15","32","23","8.200000000000001","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 12:39:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","4","51.5","57.0","-78","-78","32","46","-78","-78","-78","57","57","80","25","56","-1","3","3","19","25","36.0","0.0","5.800000000000001","54","15.89","2600","111","540","580","0","0","0.0","0.0","0.0","0.0","4.0","6.0"
"15.Mar.2019 12:44:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","33","5","53.25","53.75","-78","-78","32","46","-78","-78","-78","57","53","61","26","54","4","10","20","28","20","8.4","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 12:49:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","34","5","55.0","58.25","-78","-78","31","45","-78","-78","-78","57","59","79","26","58","-3","5","3","20","26","37.0","0.0","5.0","42","22.69","3350","122","510","550","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.0"
"15.Mar.2019 12:54:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","35","5","55.0","55.5","-78","-78","31","45","-78","-78","-78","57","55","60","27","55","4","10","19","30","22","8.4","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 12:59:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","36","5","55.5","59.0","-78","-78","31","45","-78","-78","-78","31","59","80","27","58","-2","5","3","20","26","37.2","0.0","5.0","43","23.05","3350","123","510","560","0","0","3.4000000000000004","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:04:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","52","27","41","5","6","25","22","18","8.6","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:09:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","44","27","35","5","7","26","20","16","8.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:14:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","39","27","32","5","11","23","19","15","8.6","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:19:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","5","28.25","32.5","-78","-78","31","45","-78","-78","-78","31","32","53","27","33","-1","3","2","12","20","20.400000000000002","0.0","2.8000000000000003","35","25.91","2700","108","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:24:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","28.25","31.75","-78","-78","31","44","-78","-78","-78","31","32","45","26","33","1","3","2","19","20","19.8","0.0","2.4000000000000004","32","25.55","2650","108","490","530","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:29:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","28.75","32.25","-78","-78","31","44","-78","-78","-78","31","32","43","26","33","1","3","2","19","20","19.8","0.0","2.6","33","25.55","2700","108","510","540","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:34:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","28.75","32.25","-78","-78","31","44","-78","-78","-78","31","32","43","25","33","1","2","2","18","20","20.200000000000003","0.0","2.4000000000000004","32","25.55","2700","108","500","540","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:39:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","29.0","32.25","-78","-78","31","44","-78","-78","-78","31","32","41","25","33","1","3","2","13","20","20.200000000000003","0.0","2.0","27","24.12","2550","105","380","420","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:44:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","29.0","31.75","-78","-78","31","44","-78","-78","-78","31","32","40","25","33","1","4","2","13","20","19.8","0.0","1.8","24","24.48","2550","105","370","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:49:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","29.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","38","25","33","1","4","2","13","20","19.8","0.0","1.8","24","23.05","2450","101","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:54:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","7","29.5","32.25","-78","-78","30","43","-78","-78","-78","30","32","38","25","33","2","4","2","13","20","19.8","0.0","1.6","20","22.33","2350","99","360","400","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 13:59:13","2","1","2","2","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","7","29.5","32.25","-78","-78","30","43","-78","-78","-78","30","32","36","24","32","2","4","3","13","20","19.6","0.0","1.4000000000000001","20","21.61","2300","97","360","390","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","29.75","34.25","-78","-78","35","43","-78","-78","-78","35","34","40","24","35","1","4","2","13","21","21.200000000000003","0.0","2.4000000000000004","30","20.18","2150","94","500","540","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","29.75","34.5","-78","-78","35","43","-78","-78","-78","35","34","42","24","35","1","4","2","13","21","21.400000000000002","0.0","2.4000000000000004","31","20.54","2200","94","480","520","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","30.25","35.0","-78","-78","35","43","-78","-78","-78","35","35","43","24","35","1","4","2","13","21","21.400000000000002","0.0","2.4000000000000004","31","20.54","2150","93","480","520","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","30.25","35.0","-78","-78","35","43","-78","-78","-78","35","35","44","24","36","1","4","2","14","21","21.6","0.0","2.4000000000000004","30","20.18","2150","93","470","510","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","30.5","34.5","-78","-78","35","43","-78","-78","-78","35","34","45","24","35","2","4","3","21","22","21.200000000000003","0.0","2.4000000000000004","30","19.82","2150","93","480","510","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","7","30.5","34.5","-78","-78","35","43","-78","-78","-78","35","35","45","24","35","2","4","3","21","22","21.400000000000002","0.0","2.4000000000000004","31","19.47","2050","91","480","520","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","31.0","35.0","-78","-78","35","43","-78","-78","-78","35","35","45","24","36","2","4","3","21","22","21.400000000000002","0.0","2.4000000000000004","30","18.39","1950","89","480","520","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","31.0","35.25","-78","-78","35","43","-78","-78","-78","35","35","47","24","36","2","4","3","20","22","21.6","0.0","2.4000000000000004","31","17.32","1900","87","480","520","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","31.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","24","37","2","2","3","3","23","22.200000000000003","0.0","2.4000000000000004","31","17.68","1900","87","480","520","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","31.5","35.75","-78","-78","35","43","-78","-78","-78","35","36","46","24","36","2","5","2","11","23","21.8","0.0","2.2","28","17.68","1900","87","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","31.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","36","1","4","2","15","23","21.8","0.0","2.2","28","17.68","1900","87","380","420","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Mar.2019 14:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","31.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","37","1","5","2","15","23","22.200000000000003","0.0","2.2","28","17.32","1850","87","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","31.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","24","37","1","4","2","15","23","22.200000000000003","0.0","2.2","27","17.32","1850","87","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","31.75","35.75","-78","-78","35","43","-78","-78","-78","35","36","44","24","36","2","4","3","15","22","21.8","0.0","2.0","24","16.96","1850","87","380","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","7","32.25","35.75","-78","-78","35","43","-78","-78","-78","35","36","44","24","36","2","4","3","15","22","21.8","0.0","2.0","24","16.96","1850","87","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","44","24","37","2","4","3","15","22","21.8","0.0","2.0","25","16.96","1800","85","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","8","32.25","35.75","-78","-78","35","42","-78","-78","-78","35","35","44","24","36","2","5","3","15","22","21.6","0.0","1.8","22","16.60","1750","85","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","32.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","43","24","36","3","5","4","16","23","21.8","0.0","1.8","22","15.17","1650","82","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","9","32.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","42","24","37","3","5","4","15","23","21.8","0.0","1.8","21","15.17","1650","82","360","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","32.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","43","24","37","3","5","3","16","23","21.8","0.0","1.8","21","15.17","1650","82","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","32.5","36.25","-78","-78","35","42","-78","-78","-78","35","36","42","24","36","3","5","4","16","23","21.8","0.0","1.6","20","14.81","1600","81","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","8","32.5","36.25","-78","-78","35","42","-78","-78","-78","35","36","41","24","36","3","5","4","16","22","21.6","0.0","1.6","19","14.45","1550","80","370","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","24","36","2","4","3","16","22","21.8","0.0","1.6","20","14.09","1550","80","360","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Mar.2019 15:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","24","36","2","4","3","16","22","21.8","0.0","1.6","20","14.09","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","24","36","2","4","3","16","21","21.8","0.0","1.6","19","14.09","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","24","36","2","4","3","15","22","22.200000000000003","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","7","32.5","36.5","-78","-78","35","43","-78","-78","-78","35","36","42","24","37","2","4","3","16","22","22.200000000000003","0.0","1.6","19","14.45","1550","80","380","420","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","7","32.5","36.5","-78","-78","35","43","-78","-78","-78","35","36","42","24","37","2","4","3","16","22","22.200000000000003","0.0","1.6","20","14.45","1550","80","350","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
