"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"15.Mar.2019 16:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","7","32.5","36.5","-78","-78","35","43","-78","-78","-78","35","36","42","24","37","2","4","3","16","22","22.200000000000003","0.0","1.6","19","14.45","1550","80","370","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","7","33.0","36.5","-78","-78","35","43","-78","-78","-78","35","36","43","24","37","2","4","3","16","22","22.200000000000003","0.0","1.6","19","14.45","1550","80","380","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","7","33.0","36.5","-78","-78","35","43","-78","-78","-78","35","36","43","24","37","2","4","3","16","22","22.200000000000003","0.0","1.6","19","14.45","1600","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","7","33.0","37.0","-78","-78","35","43","-78","-78","-78","35","37","43","24","37","2","4","3","16","22","22.400000000000002","0.0","1.6","19","14.45","1550","80","370","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","8","33.0","37.0","-78","-78","35","42","-78","-78","-78","35","37","43","24","37","2","4","3","16","23","22.400000000000002","0.0","1.6","20","14.45","1550","80","350","390","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","32","24","31","7","8","15","13","16","9.600000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","28","24","31","7","8","17","14","16","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 16:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","26","24","30","7","9","16","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","24","24","29","7","10","15","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","8","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","22","24","29","7","10","14","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","22","24","29","6","10","13","12","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","31.75","31.5","-78","-78","35","43","-78","-78","-78","35","31","21","24","29","6","9","13","12","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","20","24","29","6","9","12","12","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","18","24","29","6","9","12","11","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","17","24","29","6","9","11","11","11","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","17","24","29","6","8","11","10","11","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","17","23","28","5","8","10","10","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","16","23","28","5","8","10","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","16","23","28","5","8","10","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 17:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","7","30.5","30.25","-78","-78","35","43","-78","-78","-78","35","30","16","23","28","5","8","9","10","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","6","30.25","30.25","-78","-78","36","44","-78","-78","-78","36","30","29","23","31","3","3","3","9","12","19.200000000000003","0.0","1.6","23","13.74","1550","80","340","390","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","6","30.5","34.5","-78","-78","36","44","-78","-78","-78","36","35","42","23","36","-1","4","2","12","18","21.6","0.0","2.8000000000000003","36","25.55","2650","109","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","6","31.0","35.0","-78","-78","36","44","-78","-78","-78","36","35","45","23","36","0","4","1","13","19","21.8","0.0","2.8000000000000003","36","25.91","2700","109","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","6","31.5","35.25","-78","-78","36","44","-78","-78","-78","36","35","46","23","36","0","4","1","13","20","22.200000000000003","0.0","2.8000000000000003","36","24.84","2600","107","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","6","31.5","35.75","-78","-78","36","44","-78","-78","-78","36","35","47","23","37","0","4","1","14","20","22.200000000000003","0.0","2.8000000000000003","35","24.48","2550","107","500","540","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","31.75","35.25","-78","-78","36","44","-78","-78","-78","36","35","47","23","36","0","3","1","21","20","21.8","0.0","2.8000000000000003","35","24.48","2550","107","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","5","31.75","35.75","-78","-78","36","45","-78","-78","-78","36","35","48","23","36","0","3","1","21","20","21.8","0.0","2.8000000000000003","36","24.48","2600","106","490","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","5","32.25","36.25","-78","-78","36","45","-78","-78","-78","36","36","49","23","37","0","3","1","20","20","22.200000000000003","0.0","2.8000000000000003","35","23.40","2450","103","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","5","32.5","36.5","-78","-78","36","45","-78","-78","-78","36","36","50","24","37","0","2","1","14","20","22.400000000000002","0.0","2.8000000000000003","35","23.76","2450","103","500","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","32.5","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","24","38","0","0","1","1","20","22.8","0.0","3.0","35","23.76","2450","103","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","5","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","36","50","24","37","0","2","1","14","20","22.400000000000002","0.0","2.8000000000000003","32","23.40","2450","103","490","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Mar.2019 18:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.0","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","24","38","0","0","1","1","20","22.8","0.0","2.8000000000000003","32","23.40","2450","103","500","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","48","24","38","0","4","1","15","20","22.6","0.0","2.4000000000000004","30","22.69","2400","101","480","520","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","24","38","0","4","1","15","20","22.6","0.0","2.4000000000000004","29","21.61","2300","99","380","420","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","24","38","0","3","1","14","20","22.6","0.0","2.2","27","20.90","2200","96","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","24","38","0","3","1","14","21","22.6","0.0","2.2","26","19.47","2100","93","360","410","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","24","37","1","3","2","15","21","22.400000000000002","0.0","2.0","23","18.03","1950","90","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","24","38","1","3","2","15","21","22.400000000000002","0.0","2.0","24","17.68","1900","88","370","400","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","24","37","1","3","2","15","21","22.200000000000003","0.0","1.6","21","16.96","1800","86","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","24","37","1","3","2","15","21","22.400000000000002","0.0","1.8","20","15.17","1650","82","360","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","24","38","1","3","2","15","21","22.400000000000002","0.0","1.8","21","14.45","1550","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","24","37","1","3","2","15","21","22.400000000000002","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","24","37","1","3","2","15","21","22.400000000000002","0.0","1.6","20","14.45","1550","80","360","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 19:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","24","37","1","3","2","15","21","22.400000000000002","0.0","1.6","19","14.45","1550","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","24","37","1","3","2","15","21","22.400000000000002","0.0","1.6","19","14.45","1550","80","350","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","24","37","1","3","2","15","20","22.200000000000003","0.0","1.6","19","14.45","1550","80","370","420","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","24","38","1","3","2","15","20","22.400000000000002","0.0","1.6","19","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","24","38","1","3","2","15","20","22.6","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","24","38","1","3","2","15","20","22.6","0.0","1.6","20","14.45","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","34.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","43","24","38","1","3","2","15","20","22.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","44","24","38","1","3","2","15","20","22.6","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","1","2","2","15","20","22.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","1","2","2","15","20","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","1","2","2","15","19","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","46","24","38","1","2","2","15","19","22.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 20:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","24","36","1","2","2","15","19","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","24","34","0","1","1","14","19","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","24","34","0","2","1","13","19","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","34.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","54","24","35","0","2","1","13","19","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","34.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","53","24","35","0","1","1","13","19","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","34.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","54","24","34","0","1","1","13","19","23.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","34","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","34","0","1","1","13","19","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","35","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","35","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","480","530","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","35","0","1","1","13","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","35","0","1","1","13","19","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 21:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","35","0","1","1","14","19","23.6","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","35","0","2","1","13","19","23.6","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","1","14","19","23.6","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","1","14","19","23.6","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","1","14","19","23.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","1","14","19","23.8","0.0","1.8","20","14.45","1600","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","1","14","19","23.8","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","1","14","19","23.8","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","1","14","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","1","14","19","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","35","0","2","2","14","19","23.8","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","55","25","35","0","2","2","14","19","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Mar.2019 22:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","37","25","33","3","4","13","11","13","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","34","32","25","32","3","6","14","10","12","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","28","24","31","3","7","14","10","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","25","24","30","3","8","13","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","24","24","30","3","8","12","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","23","24","30","3","7","11","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","22","24","30","3","7","11","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","21","24","30","3","7","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","4","33.25","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","24","30","3","7","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","20","24","30","3","7","9","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","24","30","3","6","9","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","18","24","29","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Mar.2019 23:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","24","29","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","4","32.5","33.0","-78","-78","37","46","-78","-78","-78","37","32","17","24","29","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","17","24","29","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","16","24","29","3","6","7","8","8","8.200000000000001","0.0","0.2","14","22.33","2400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","3","32.5","37.5","-78","-78","38","47","-78","-78","-78","38","37","48","24","38","-3","3","1","10","16","23.400000000000002","0.0","4.0","48","25.55","2700","109","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","33.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","53","24","39","-1","6","-1","13","18","24.200000000000003","0.0","4.2","48","25.91","2650","109","510","550","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","33.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","55","24","39","-1","2","0","19","20","23.400000000000002","0.0","4.2","48","25.91","2700","110","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","33.75","38.75","-78","-78","38","47","-78","-78","-78","38","39","58","24","40","-1","1","0","12","20","24.200000000000003","0.0","4.2","47","26.27","2700","110","520","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","3","34.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","24","40","-1","0","0","0","21","24.200000000000003","0.0","3.8000000000000003","44","25.91","2700","110","520","550","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","28","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","24","40","-1","1","0","1","20","24.200000000000003","0.0","3.8000000000000003","43","26.27","2700","110","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","39","-1","1","0","14","20","23.6","0.0","3.4000000000000004","40","26.27","2700","110","510","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","24","40","-1","0","0","1","20","24.200000000000003","0.0","3.4000000000000004","40","26.27","2700","110","510","550","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 00:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","24","40","0","1","1","1","20","23.8","0.0","3.2","36","24.84","2600","107","500","530","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","53","24","40","0","1","0","1","21","24.200000000000003","0.0","3.2","35","24.48","2550","105","510","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","39","0","1","1","18","20","23.6","0.0","2.8000000000000003","31","24.48","2550","105","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","3","36.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","24","38","1","4","2","10","20","23.200000000000003","0.0","2.0","23","24.12","2550","105","460","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","4","36.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","24","39","1","4","2","15","20","23.400000000000002","0.0","2.0","22","23.76","2500","103","470","510","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","3","36.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","46","24","39","1","4","2","15","20","23.200000000000003","0.0","2.0","23","22.69","2400","101","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","26","3","36.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","39","1","4","2","15","20","23.400000000000002","0.0","2.0","23","21.61","2300","98","460","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","25","40","1","3","2","15","20","23.6","0.0","2.0","22","20.90","2200","95","470","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","40","1","3","2","15","20","23.6","0.0","2.0","23","20.18","2100","93","480","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","1","3","2","16","20","23.400000000000002","0.0","1.8","20","18.39","1950","89","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","1","3","2","15","20","23.6","0.0","1.8","19","17.32","1850","87","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","1","3","2","16","20","23.6","0.0","1.8","19","16.96","1800","86","460","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 01:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","37.0","39.5","-78","-78","38","47","-78","-78","-78","38","39","45","25","40","1","3","2","16","20","23.8","0.0","1.8","19","15.89","1700","83","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.5","39.5","-78","-78","38","47","-78","-78","-78","38","39","46","25","40","1","3","2","16","20","23.8","0.0","1.8","20","14.81","1600","81","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","3","37.0","37.0","-78","-78","38","47","-78","-78","-78","38","36","34","25","36","3","4","10","17","15","8.200000000000001","0.0","0.2","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","25","4","37.0","37.0","-78","-78","38","47","-78","-78","-78","38","37","29","25","34","3","4","13","12","13","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","26","25","33","3","5","13","11","12","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","24","25","33","3","6","12","11","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","4","36.25","36.25","-78","-78","37","46","-78","-78","-78","37","36","22","25","33","3","6","11","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","4","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","21","25","32","3","6","11","10","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","20","24","32","3","6","10","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","18","24","32","3","6","10","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
