"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"16.Mar.2019 02:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.25","35.75","-78","-78","38","47","-78","-78","-78","38","35","17","24","32","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.25","35.25","-78","-78","38","47","-78","-78","-78","38","35","17","24","31","3","6","9","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 02:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","16","24","31","3","6","8","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","34","16","24","31","3","6","8","8","9","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","14","24","31","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","14","24","31","3","6","7","7","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","14","24","31","3","5","7","7","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","14","24","30","3","5","7","7","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","13","24","30","3","5","7","7","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","13","24","30","3","5","6","7","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","3","33.25","33.25","-78","-78","38","47","-78","-78","-78","38","33","13","24","30","3","5","6","7","7","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","3","33.25","33.0","-78","-78","38","47","-78","-78","-78","38","33","21","24","32","2","2","3","6","8","14.8","0.0","1.0","19","14.45","1550","81","480","510","0","0","0.4","0.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","33.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","47","24","39","-3","4","0","10","16","23.8","0.0","4.2","49","25.19","2650","109","530","580","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","33.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","40","-2","6","-1","12","18","24.200000000000003","0.0","4.2","49","25.91","2650","109","530","570","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 03:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","34.25","38.75","-78","-78","38","47","-78","-78","-78","38","39","57","24","39","-2","3","0","20","20","23.8","0.0","4.2","49","25.91","2700","110","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","34.5","39.5","-78","-78","38","47","-78","-78","-78","38","39","59","24","40","-2","1","-1","14","20","24.400000000000002","0.0","4.2","48","25.91","2700","110","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","24","40","-2","1","0","7","20","24.200000000000003","0.0","4.0","44","26.27","2700","110","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","24","40","-1","1","0","15","20","23.8","0.0","3.4000000000000004","40","26.27","2700","110","510","550","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","24","39","-1","1","0","10","20","23.6","0.0","3.2","36","24.84","2600","107","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","24","40","-1","0","0","0","20","23.8","0.0","3.2","37","24.12","2550","105","500","540","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","24","39","-1","1","0","19","20","23.400000000000002","0.0","2.8000000000000003","33","23.76","2450","103","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","24","40","-1","0","0","1","20","23.8","0.0","2.8000000000000003","32","22.69","2400","100","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","50","24","40","0","4","1","15","20","23.6","0.0","2.6","29","21.61","2250","98","490","520","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","49","24","40","0","3","1","15","20","23.8","0.0","2.6","28","20.90","2200","95","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","38","48","24","39","0","3","1","15","20","23.400000000000002","0.0","2.2","25","19.82","2100","93","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","25","40","0","3","1","15","20","23.400000000000002","0.0","2.2","25","18.75","2000","90","470","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 04:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","36.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","1","3","2","15","19","23.200000000000003","0.0","1.8","21","17.32","1850","87","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","3","36.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","1","3","2","15","19","23.200000000000003","0.0","1.8","21","16.96","1800","86","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","3","2","15","19","23.400000000000002","0.0","1.8","21","15.17","1650","82","450","490","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","3","2","15","19","23.6","0.0","1.8","20","14.45","1600","81","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","3","2","15","19","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","1","3","1","15","19","23.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","1","3","2","15","19","23.400000000000002","0.0","1.8","20","14.09","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","2","15","19","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","1","15","19","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","1","15","19","23.6","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","1","15","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","46","25","40","0","2","1","15","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 05:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","47","25","40","0","2","1","15","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","25","3","36.25","40.0","-78","-78","38","47","-78","-78","-78","38","40","47","25","40","0","2","1","15","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","3","36.25","36.5","-78","-78","38","47","-78","-78","-78","38","36","34","25","36","2","4","10","18","14","8.200000000000001","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","31","25","34","3","4","13","12","12","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","27","25","32","3","6","13","11","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","24","25","32","3","7","13","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.25","35.25","-78","-78","38","47","-78","-78","-78","38","35","23","24","32","3","7","12","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.25","35.25","-78","-78","38","47","-78","-78","-78","38","35","22","24","32","3","7","11","10","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","21","24","31","3","7","11","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","25","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","20","24","31","3","7","10","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","18","24","31","3","7","9","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","17","24","31","2","6","9","9","9","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 06:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","17","24","31","2","6","8","8","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","25","3","33.75","34.25","-78","-78","38","47","-78","-78","-78","38","33","16","24","31","2","6","8","8","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","25","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","16","24","30","2","6","8","8","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","25","2","33.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","38","24","37","0","-5","1","8","12","22.400000000000002","0.0","3.2","41","14.09","1550","80","500","540","0","0","2.0","2.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","33.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","24","40","-2","5","-2","12","17","24.400000000000002","0.0","4.2","48","25.91","2650","109","530","570","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","2","34.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","54","24","39","-2","3","-1","15","18","23.400000000000002","0.0","3.8000000000000003","45","25.55","2650","109","510","560","0","0","2.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","2","34.5","38.75","-78","-78","38","48","-78","-78","-78","38","38","57","24","39","-2","2","0","19","19","23.6","0.0","3.8000000000000003","44","25.55","2700","109","520","560","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","25","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","58","24","40","-2","1","-1","15","19","23.8","0.0","3.8000000000000003","45","25.91","2700","109","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","25","2","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","39","58","24","39","-2","1","0","14","19","23.6","0.0","3.4000000000000004","40","25.55","2650","109","510","550","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","2","35.0","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","24","40","-2","0","0","0","19","23.8","0.0","3.2","37","25.55","2700","109","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","24","40","-1","0","0","0","19","23.8","0.0","3.2","37","24.48","2600","106","510","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","52","24","40","-1","0","0","0","19","23.8","0.0","3.2","36","25.19","2650","108","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 07:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","24","40","-1","0","0","0","19","23.6","0.0","2.8000000000000003","32","24.48","2550","106","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","24","40","-1","0","0","0","18","23.8","0.0","2.8000000000000003","33","23.76","2450","103","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","54","24","40","-1","0","0","2","19","23.8","0.0","2.8000000000000003","32","22.33","2350","100","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","51","25","40","-1","3","0","15","18","23.6","0.0","2.6","28","21.61","2250","97","480","520","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","49","25","40","-1","3","0","15","19","23.8","0.0","2.6","28","20.18","2150","94","490","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","3","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","48","25","39","0","3","1","15","19","23.400000000000002","0.0","2.2","24","18.75","2000","91","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","25","39","0","3","1","15","19","23.6","0.0","2.2","25","18.39","1950","90","470","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","25","39","0","3","1","15","19","23.6","0.0","2.2","24","17.32","1900","88","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","25","40","0","3","1","15","19","23.6","0.0","2.2","24","16.60","1800","86","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","0","3","1","15","19","23.200000000000003","0.0","1.8","21","15.89","1700","83","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","0","3","1","15","19","23.400000000000002","0.0","1.8","20","14.81","1600","81","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","24","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","3","1","15","19","23.400000000000002","0.0","1.8","20","14.09","1550","80","460","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 08:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","3","1","15","19","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","3","1","15","19","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","3","1","15","19","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","1","15","19","23.6","0.0","1.8","21","14.09","1500","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","1","15","19","23.6","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","25","39","0","2","1","15","19","23.6","0.0","1.8","21","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","25","39","0","2","1","15","19","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","19","23.6","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","19","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","19","23.6","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","19","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 09:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","24","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","19","23.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","19","23.6","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","25","39","0","2","1","15","19","23.6","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","48","25","39","0","2","1","15","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","52","25","36","0","1","1","14","19","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","55","25","36","0","1","1","14","19","24.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","40","55","25","36","0","2","1","14","20","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","54","25","36","0","2","1","14","20","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","23","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","40","55","25","36","0","2","1","14","20","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","23","3","35.75","40.0","-78","-78","38","47","-78","-78","-78","38","40","55","25","36","0","2","1","14","20","24.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","23","3","35.75","40.0","-78","-78","38","47","-78","-78","-78","38","40","55","25","36","0","2","1","14","20","24.200000000000003","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","23","3","35.75","40.0","-78","-78","38","47","-78","-78","-78","38","40","55","25","36","0","2","1","14","20","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 10:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","4","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","39","25","34","3","5","10","13","14","8.200000000000001","0.0","0.2","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","33","25","32","3","6","14","11","13","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","29","25","31","3","7","15","11","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","26","25","31","4","8","14","11","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","23","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","34","25","24","31","4","8","14","11","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","23","24","31","4","8","12","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","23","24","31","4","8","12","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","22","24","31","4","8","11","10","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","23","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","33","21","24","30","4","7","11","10","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","23","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","24","30","3","7","10","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","22","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","24","30","3","7","10","10","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","22","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","24","30","3","7","9","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 11:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","22","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","24","30","3","7","9","9","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","22","4","33.0","33.25","-78","-78","37","46","-78","-78","-78","37","33","17","24","30","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","22","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","24","30","3","6","8","9","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","22","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","24","29","3","6","8","8","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","22","3","33.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","46","24","38","-4","2","1","10","16","23.200000000000003","0.0","3.6","43","25.91","2700","109","520","560","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","22","3","33.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","51","24","39","-1","5","-1","13","18","23.6","0.0","3.8000000000000003","43","25.91","2650","109","510","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","22","3","33.75","37.75","-78","-78","38","47","-78","-78","-78","38","37","53","24","38","-1","3","0","20","19","23.200000000000003","0.0","3.8000000000000003","43","25.55","2650","109","520","560","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","22","3","34.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","55","24","39","-1","2","0","18","20","23.400000000000002","0.0","3.6","44","26.27","2700","109","520","560","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","3","34.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","56","24","40","-1","1","0","7","20","23.6","0.0","3.8000000000000003","43","26.27","2750","109","520","560","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","21","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","24","40","-1","0","0","0","20","24.200000000000003","0.0","3.8000000000000003","44","26.27","2700","109","520","550","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","21","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","24","40","-1","1","0","8","20","24.200000000000003","0.0","3.8000000000000003","43","26.27","2750","109","520","570","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","21","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","24","40","-1","0","0","1","20","23.8","0.0","3.4000000000000004","40","26.27","2700","109","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 12:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","21","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","24","40","-1","0","0","1","20","23.8","0.0","3.0","35","26.27","2750","109","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:04:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","24","38","0","1","1","18","20","23.200000000000003","0.0","2.6","30","26.27","2750","109","490","520","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
