"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"16.Mar.2019 13:09:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","52","24","39","0","1","1","1","20","23.400000000000002","0.0","2.6","30","25.91","2700","109","490","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:14:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","49","24","39","0","4","1","15","20","23.200000000000003","0.0","2.2","27","24.84","2600","106","480","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:19:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","24","39","0","4","1","15","20","23.200000000000003","0.0","2.2","27","24.84","2600","106","480","530","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:24:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","24","39","0","4","1","15","20","23.400000000000002","0.0","2.2","26","24.48","2550","105","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:29:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","21","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","47","24","38","1","3","2","15","20","22.8","0.0","2.0","22","23.40","2450","102","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:34:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","21","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","1","3","2","15","20","22.8","0.0","2.0","23","22.69","2400","100","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:39:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","21","4","35.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","1","3","2","15","20","23.200000000000003","0.0","2.0","22","21.61","2300","98","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:44:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","1","3","2","15","20","23.200000000000003","0.0","2.0","22","21.26","2250","96","460","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:49:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","24","39","1","3","2","15","20","23.200000000000003","0.0","2.0","22","19.82","2100","92","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:54:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","21","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","24","38","1","3","2","15","20","22.8","0.0","1.8","19","19.11","2000","90","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 13:59:13","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","21","4","35.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","44","24","38","1","3","2","15","19","22.8","0.0","1.8","19","17.68","1900","88","460","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 14:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","21","4","44.25","54.5","-78","-78","37","46","-78","-78","-78","57","55","68","25","54","-1","12","-1","13","23","34.800000000000004","0.0","6.2","55","11.95","1950","88","550","590","0","0","0.0","0.0","0.0","0.0","4.0","8.4"
"16.Mar.2019 14:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","21","4","55.5","57.0","-78","-78","37","46","-78","-78","-78","57","56","62","25","55","5","9","9","31","25","8.200000000000001","0.0","0.4","0","25.55","3650","131","580","630","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"16.Mar.2019 14:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","21","4","44.75","49.75","-78","-78","37","46","-78","-78","-78","57","50","71","25","50","-4","2","2","17","22","31.400000000000002","0.0","5.0","50","13.74","2150","91","520","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","4.800000000000001"
"16.Mar.2019 14:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","22","4","57.0","59.5","-78","-78","37","46","-78","-78","-78","57","59","85","25","59","1","4","2","35","27","37.0","0.0","4.2","35","24.48","3550","129","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"16.Mar.2019 14:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","24","4","44.75","48.25","-78","-78","38","47","-78","-78","-78","57","48","77","26","48","2","2","3","19","21","29.400000000000002","0.0","3.4000000000000004","34","14.09","2150","90","500","540","0","0","0.0","0.0","0.0","0.0","2.2","3.4000000000000004"
"16.Mar.2019 14:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","26","3","57.5","60.25","-78","-78","37","46","-78","-78","-78","57","60","85","26","59","0","4","2","36","27","37.6","0.0","4.2","35","24.48","3600","128","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"16.Mar.2019 14:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","27","4","47.25","47.75","-78","-78","37","46","-78","-78","-78","57","47","79","26","47","2","6","5","21","19","25.8","0.0","2.0","19","14.45","2250","92","480","510","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","0.4"
"16.Mar.2019 14:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","29","3","58.25","61.75","-78","-78","37","46","-78","-78","-78","57","61","84","27","60","-1","6","2","36","27","38.0","0.0","4.2","34","24.12","3500","126","500","550","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.800000000000001"
"16.Mar.2019 14:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","30","4","50.25","51.0","-78","-78","38","47","-78","-78","-78","57","50","74","27","51","3","8","11","27","20","20.200000000000003","0.0","1.4000000000000001","19","16.60","2450","98","460","500","0","0","0.0","0.0","0.0","0.0","0.8","0.6000000000000001"
"16.Mar.2019 14:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","31","3","59.0","61.75","-78","-78","37","46","-78","-78","-78","57","61","85","27","61","-1","7","2","41","27","39.0","0.0","4.2","34","24.48","3600","128","500","540","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"16.Mar.2019 14:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","4","51.5","52.0","-78","-78","38","47","-78","-78","-78","57","51","74","27","52","3","5","11","24","20","19.8","0.0","1.4000000000000001","19","25.19","3700","131","460","500","0","0","0.0","0.0","0.0","0.0","0.8","1.0"
"16.Mar.2019 14:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","4","59.5","61.75","-78","-78","37","46","-78","-78","-78","57","61","85","28","61","0","7","2","41","27","38.6","0.0","4.4","0","24.48","3600","128","510","540","0","0","0.0","0.0","0.0","0.0","3.0","0.0"
"16.Mar.2019 15:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","4","33.75","34.25","-78","-78","37","46","-78","-78","-78","37","33","56","28","45","4","11","25","23","18","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","33.75","35.25","-78","-78","37","46","-78","-78","-78","37","35","71","28","36","2","3","4","17","18","21.8","0.0","2.4000000000000004","31","25.55","2650","107","480","510","0","0","1.6","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","38","59","28","38","-1","3","1","20","22","22.8","0.0","3.4000000000000004","41","25.91","2700","107","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","55","27","38","0","3","1","21","22","23.200000000000003","0.0","3.4000000000000004","41","26.27","2700","107","520","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","27","39","0","2","1","18","22","23.400000000000002","0.0","3.4000000000000004","41","25.91","2700","107","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","27","39","0","2","1","17","22","23.200000000000003","0.0","3.0","37","25.19","2600","105","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","27","38","0","1","1","6","21","22.8","0.0","2.8000000000000003","32","25.55","2600","105","500","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","0","1","1","1","21","23.400000000000002","0.0","2.8000000000000003","33","24.12","2550","103","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","0","2","1","14","21","23.400000000000002","0.0","2.8000000000000003","33","23.76","2450","101","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","1","4","1","13","21","23.400000000000002","0.0","2.4000000000000004","29","21.98","2350","98","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","37","48","26","38","1","4","2","15","20","23.200000000000003","0.0","2.2","25","21.61","2300","97","470","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 15:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","26","38","1","4","2","15","20","23.200000000000003","0.0","2.2","24","20.90","2200","94","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","26","39","1","4","2","15","20","23.200000000000003","0.0","2.2","24","19.47","2100","92","480","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","25","38","1","4","2","15","20","22.8","0.0","1.8","21","18.39","1950","89","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","35.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","1","3","2","15","20","22.8","0.0","1.8","20","17.68","1900","87","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","20","22.8","0.0","1.8","20","16.96","1800","85","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","20","23.200000000000003","0.0","1.8","20","15.17","1650","82","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","39","1","3","2","15","20","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","20","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","19","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","25","39","1","3","2","15","19","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","1","3","2","16","20","23.200000000000003","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","1","3","2","16","19","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 16:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","1","3","2","15","20","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","1","3","2","15","20","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","25","39","1","3","2","16","20","23.400000000000002","0.0","1.8","19","14.45","1550","80","490","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","47","25","39","1","2","2","15","20","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","47","25","39","1","2","2","15","20","23.6","0.0","1.8","19","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","33","25","34","3","4","12","14","14","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","34","29","25","33","4","6","13","12","13","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","26","25","32","4","6","12","12","12","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.5","34.25","-78","-78","37","46","-78","-78","-78","37","34","24","25","31","4","7","12","11","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","22","25","31","4","7","12","11","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","21","25","31","4","7","11","10","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","25","31","4","7","11","10","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 17:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","25","31","4","7","10","10","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","25","30","4","7","10","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","17","25","30","4","7","10","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","24","30","3","7","9","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","24","30","3","7","9","9","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","32","16","24","30","3","6","9","9","10","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","16","24","30","3","6","8","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","16","24","29","3","6","8","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","32.25","35.75","-78","-78","37","46","-78","-78","-78","37","36","38","24","36","0","-4","1","8","14","22.400000000000002","0.0","3.4000000000000004","44","14.09","1500","80","510","550","0","0","2.2","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","3","33.0","37.75","-78","-78","38","47","-78","-78","-78","38","38","50","24","39","-1","5","-1","12","18","23.8","0.0","4.0","48","25.55","2700","110","530","570","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","3","33.25","37.75","-78","-78","38","47","-78","-78","-78","38","38","53","24","39","-1","3","0","17","20","23.400000000000002","0.0","4.0","48","25.55","2700","110","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","33.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","57","24","39","-1","2","0","18","20","23.8","0.0","4.2","48","25.91","2700","110","520","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 18:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","34.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","24","40","-1","1","0","8","21","24.200000000000003","0.0","4.2","48","25.91","2700","110","520","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","34.25","38.75","-78","-78","38","47","-78","-78","-78","38","39","57","24","40","-1","1","0","2","21","23.8","0.0","3.8000000000000003","43","25.91","2700","110","520","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","24","40","-1","0","0","1","21","24.200000000000003","0.0","3.8000000000000003","43","25.91","2700","110","520","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","38","56","24","39","-1","1","0","14","21","23.6","0.0","3.4000000000000004","40","25.91","2700","110","510","560","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.0","39.5","-78","-78","38","47","-78","-78","-78","38","39","56","24","40","-1","0","0","1","21","24.400000000000002","0.0","3.4000000000000004","40","24.48","2600","107","510","550","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","40","0","1","0","1","21","23.6","0.0","3.0","36","24.48","2550","106","490","530","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","40","0","1","0","1","21","24.200000000000003","0.0","3.0","35","23.40","2450","103","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","25","39","0","1","1","17","20","23.400000000000002","0.0","2.6","30","23.40","2450","103","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","39","0","0","1","1","20","23.6","0.0","2.8000000000000003","30","22.33","2350","100","490","520","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","40","0","1","1","13","20","23.8","0.0","2.8000000000000003","31","21.61","2300","98","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","25","39","0","4","1","14","20","23.6","0.0","2.4000000000000004","26","20.18","2150","94","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","49","25","40","0","4","1","16","20","23.6","0.0","2.4000000000000004","27","19.11","2050","92","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"16.Mar.2019 19:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","48","25","40","0","4","1","15","20","23.8","0.0","2.4000000000000004","27","18.75","1950","90","480","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","25","39","1","3","2","15","20","23.400000000000002","0.0","2.0","23","17.68","1850","88","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","39","1","3","2","15","20","23.400000000000002","0.0","2.0","23","16.96","1800","86","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","25","39","1","3","2","15","20","23.400000000000002","0.0","2.0","23","15.17","1650","82","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","1","3","1","15","20","23.6","0.0","2.0","23","14.81","1600","81","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","25","39","1","3","2","16","20","23.200000000000003","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","1","3","2","15","19","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","44","25","39","1","3","2","15","19","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","44","25","39","1","3","2","15","19","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","1","3","2","15","19","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","1","3","2","15","20","23.400000000000002","0.0","1.8","19","14.09","1500","80","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","2","15","18","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 20:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","1","15","18","23.400000000000002","0.0","1.8","19","14.09","1500","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","25","39","0","2","1","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","25","39","0","2","1","15","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","25","39","0","2","1","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","18","23.6","0.0","1.8","20","14.09","1550","80","470","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","0","2","1","15","18","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","0","2","1","15","18","23.6","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","0","2","1","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","0","2","1","15","18","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","48","25","39","0","1","1","15","18","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","51","25","36","0","1","1","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","54","25","36","0","1","1","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 21:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","53","25","37","0","1","1","13","18","23.8","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","0","1","1","14","18","24.400000000000002","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","57","25","36","0","1","1","13","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","25","38","0","1","1","13","18","23.8","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","0","1","1","14","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","0","1","1","14","18","24.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","58","25","36","0","1","1","13","18","24.200000000000003","0.0","1.8","19","14.45","1600","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","39","55","25","39","0","1","1","14","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","2","35.75","40.0","-78","-78","38","48","-78","-78","-78","38","40","53","25","36","0","1","1","14","18","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","54","25","36","0","1","1","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","40","53","25","37","0","1","1","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Mar.2019 22:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","33","2","26.5","42.25","-78","-78","38","48","-78","-78","-78","57","41","62","25","26","-8","1","0","12","20","32.800000000000004","0.0","7.2","71","11.95","1950","88","560","610","0","0","0.0","0.0","0.0","0.0","4.800000000000001","13.0"
"16.Mar.2019 22:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","2","58.25","61.0","-78","-78","38","48","-78","-78","-78","57","61","87","25","59","-1","5","1","35","25","37.6","0.0","4.2","34","24.84","3650","132","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.800000000000001"
"16.Mar.2019 23:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","33","2","47.75","48.75","-78","-78","38","48","-78","-78","-78","57","48","81","25","48","1","4","4","20","18","26.8","0.0","2.0","20","14.09","2200","92","470","510","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"16.Mar.2019 23:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","2","59.0","61.0","-78","-78","38","48","-78","-78","-78","57","61","85","26","60","-1","4","2","35","25","38.6","0.0","4.2","35","24.12","3500","127","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.4000000000000004"
"16.Mar.2019 23:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","34","2","51.0","51.5","-78","-78","38","48","-78","-78","-78","57","51","79","26","51","1","4","5","21","17","23.400000000000002","0.0","1.8","19","18.75","2700","105","470","520","0","0","0.0","0.0","0.0","0.0","1.0","0.6000000000000001"
