"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Mar.2019 09:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","25","39","-2","1","-1","14","17","23.400000000000002","0.0","2.0","22","14.09","1500","80","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","1","-1","14","17","23.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","39","45","25","39","-2","1","-1","14","17","23.400000000000002","0.0","2.0","22","14.45","1550","80","470","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","1","-1","14","17","23.400000000000002","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-2","1","0","14","17","23.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-2","1","0","14","17","23.400000000000002","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-2","1","0","14","18","23.400000000000002","0.0","2.0","22","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-2","1","0","14","17","23.400000000000002","0.0","2.0","23","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","46","25","39","-2","1","0","14","17","23.400000000000002","0.0","2.0","22","14.45","1550","80","480","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 09:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.45","1550","80","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.45","1550","80","480","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","23","14.45","1550","80","480","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","25","39","-2","1","0","14","18","23.6","0.0","2.0","22","14.09","1550","80","480","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","25","39","-1","1","0","14","17","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-1","1","0","14","17","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","14","18","23.200000000000003","0.0","1.8","20","14.09","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","14","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","-1","1","0","14","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-1","1","0","14","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-1","0","0","14","18","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","45","25","39","-2","0","0","14","18","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 10:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","25","39","-2","0","0","14","17","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","25","39","-1","0","0","14","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","450","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-2","0","0","14","18","23.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-2","0","0","14","17","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","39","-2","0","0","14","17","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.25","38.75","-78","-78","38","48","-78","-78","-78","38","38","47","25","38","-2","0","0","14","18","23.400000000000002","0.0","1.8","20","14.45","1600","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","25","36","-2","0","0","13","18","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","25","36","-2","0","0","12","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","36","-2","0","0","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","4","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","53","25","36","-1","0","0","13","18","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","38","25","35","0","3","3","12","16","7.4","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","5","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","34","25","34","1","4","9","9","12","7.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 11:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","29","25","33","1","5","10","8","11","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","34","26","25","32","2","6","10","8","10","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","5","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","24","25","32","2","7","10","9","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","23","25","31","2","7","9","9","10","8.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","22","25","31","2","6","9","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","5","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","21","25","31","2","7","9","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","34.25","33.75","-78","-78","36","45","-78","-78","-78","36","33","21","25","31","3","6","8","9","9","8.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","20","25","31","3","6","8","9","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","18","25","31","3","7","8","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","18","25","31","3","6","8","9","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","17","25","30","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","5","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","33","17","24","30","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 12:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","33","17","24","30","3","6","8","8","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","33.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","45","24","38","-7","-1","-1","8","14","23.200000000000003","0.0","3.8000000000000003","46","25.19","2600","108","520","560","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","33.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","24","39","-3","4","-2","12","18","23.8","0.0","4.0","47","25.91","2700","109","520","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","3","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","38","55","24","38","-2","2","-2","20","19","23.200000000000003","0.0","4.0","46","26.27","2700","109","510","560","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","34.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","57","24","39","-2","1","-2","18","20","23.400000000000002","0.0","4.0","47","26.27","2750","109","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","4","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","59","24","40","-3","0","-2","8","20","23.8","0.0","4.0","46","26.27","2750","109","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","57","24","38","-2","0","-1","16","20","23.200000000000003","0.0","3.2","39","25.91","2700","109","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","25","39","-2","-1","-1","0","20","23.400000000000002","0.0","3.0","34","25.91","2700","109","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","53","25","39","-2","-1","0","0","20","23.400000000000002","0.0","3.0","34","24.84","2600","106","490","530","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","51","25","39","-2","0","0","0","20","23.6","0.0","3.0","35","24.48","2550","104","490","530","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","25","38","-1","0","0","15","20","23.200000000000003","0.0","2.6","31","23.40","2450","101","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","25","38","-1","2","0","3","20","23.200000000000003","0.0","2.4000000000000004","26","22.33","2350","99","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"17.Mar.2019 13:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","25","38","-1","3","0","15","20","23.200000000000003","0.0","2.2","26","21.61","2250","97","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","25","39","-1","3","0","14","19","23.400000000000002","0.0","2.2","27","20.54","2150","93","470","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","35.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","25","38","0","3","1","14","19","22.8","0.0","2.0","23","19.47","2050","91","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","37","45","25","38","0","3","1","14","19","22.8","0.0","2.0","22","18.39","1950","88","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","0","3","1","15","19","23.200000000000003","0.0","2.0","22","17.32","1850","86","470","500","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","0","3","1","15","19","23.200000000000003","0.0","2.0","23","16.24","1750","84","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","19","22.8","0.0","1.8","19","15.17","1700","82","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","1","3","2","15","19","22.8","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","1","3","2","15","19","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","1","3","2","15","20","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","1","2","2","15","19","23.200000000000003","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","2","2","15","20","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 14:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","0","2","2","15","19","23.200000000000003","0.0","1.8","20","14.45","1550","80","480","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","25","39","0","2","1","15","19","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","0","2","1","15","19","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","0","2","1","15","18","23.200000000000003","0.0","1.8","19","14.45","1600","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","0","2","1","15","19","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","39","46","25","39","0","2","1","15","19","23.400000000000002","0.0","1.8","20","14.09","1500","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","25","39","0","1","1","15","19","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","2","1","15","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","47","25","39","0","1","1","15","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","460","520","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","25","39","0","1","1","15","19","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","25","37","0","1","1","14","19","23.6","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","25","36","-1","1","0","14","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 15:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","3","35.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","54","25","36","-1","1","0","13","19","23.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 16:04:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","33","3","41.5","48.75","-78","-78","38","47","-78","-78","-78","57","49","65","25","44","-3","4","-2","11","21","32.0","0.0","5.2","51","12.30","2000","90","530","570","0","0","0.0","0.0","0.0","0.0","3.6","6.2"
"17.Mar.2019 16:09:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","33","3","57.0","60.25","-78","-78","38","47","-78","-78","-78","57","60","84","25","60","-1","5","1","40","25","38.2","0.0","4.2","34","24.48","3600","132","500","540","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"17.Mar.2019 16:14:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","33","3","44.25","47.75","-78","-78","38","47","-78","-78","-78","57","48","76","25","48","1","1","2","19","20","28.8","0.0","3.4000000000000004","35","14.09","2150","93","500","550","0","0","0.0","0.0","0.0","0.0","2.2","3.4000000000000004"
"17.Mar.2019 16:19:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","33","3","57.5","60.25","-78","-78","38","47","-78","-78","-78","57","60","84","26","59","-1","3","1","35","26","37.6","0.0","4.2","34","24.48","3550","130","500","550","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"17.Mar.2019 16:24:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","33","3","47.75","48.75","-78","-78","38","47","-78","-78","-78","57","48","79","26","48","1","5","5","20","18","25.0","0.0","1.8","19","15.17","2250","94","480","510","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"17.Mar.2019 16:29:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","3","58.25","61.0","-78","-78","38","47","-78","-78","-78","57","61","84","27","60","-1","6","2","36","26","38.2","0.0","4.6000000000000005","37","24.48","3550","128","510","550","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"17.Mar.2019 16:34:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","32","3","50.25","51.0","-78","-78","38","47","-78","-78","-78","57","51","75","27","51","2","7","10","26","18","20.400000000000002","0.0","1.6","19","17.32","2550","101","480","510","0","0","0.0","0.0","0.0","0.0","0.8","0.6000000000000001"
"17.Mar.2019 16:39:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","3","57.0","61.0","-78","-78","38","47","-78","-78","-78","57","61","85","27","60","-2","7","1","39","26","38.6","0.0","5.2","41","24.12","3550","129","500","540","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.800000000000001"
"17.Mar.2019 16:44:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","34","3","49.75","50.25","-78","-78","38","47","-78","-78","-78","57","49","71","27","50","2","8","16","26","18","17.400000000000002","0.0","1.4000000000000001","19","17.68","2600","100","470","510","0","0","0.0","0.0","0.0","0.0","0.6000000000000001","0.6000000000000001"
"17.Mar.2019 16:49:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","34","3","58.25","61.75","-78","-78","38","47","-78","-78","-78","57","61","84","28","61","-2","7","1","38","26","39.0","0.0","4.4","36","24.48","3550","128","510","550","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"17.Mar.2019 16:54:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","35","3","52.0","52.5","-78","-78","38","47","-78","-78","-78","57","52","66","28","53","2","4","21","25","18","13.600000000000001","0.0","0.8","18","25.91","3700","133","400","410","0","0","0.0","0.0","0.0","0.0","0.4","1.0"
"17.Mar.2019 16:59:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","36","3","59.0","61.75","-78","-78","38","47","-78","-78","-78","57","61","85","28","61","-1","6","2","41","26","39.0","0.0","4.2","35","24.12","3550","127","500","540","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"17.Mar.2019 17:04:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","3","34.25","37.5","-78","-78","38","47","-78","-78","-78","38","37","72","28","38","-3","0","2","18","20","22.6","0.0","3.0","35","25.55","2650","106","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:09:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","34.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","60","28","39","-1","3","0","21","22","23.400000000000002","0.0","4.0","44","25.91","2700","108","540","570","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:14:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","58","28","39","-2","2","0","19","22","23.6","0.0","3.8000000000000003","44","26.27","2700","108","530","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:19:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","28","40","-2","1","-1","12","21","23.8","0.0","3.8000000000000003","44","26.27","2750","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:24:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","28","40","-1","1","0","13","21","23.6","0.0","3.6","41","24.84","2550","105","520","570","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:29:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","27","40","-1","0","0","0","21","23.6","0.0","3.2","36","25.91","2650","107","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:34:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","27","40","-1","0","0","0","20","23.8","0.0","3.2","36","24.12","2550","104","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:39:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","27","39","-1","0","0","14","20","23.400000000000002","0.0","2.8000000000000003","33","23.76","2450","102","480","520","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:44:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","27","40","-1","0","0","1","20","23.6","0.0","2.8000000000000003","33","22.33","2350","99","500","540","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:49:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","27","40","-1","0","0","1","20","23.8","0.0","2.8000000000000003","33","21.61","2300","97","490","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:54:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","27","40","-1","3","0","15","20","23.6","0.0","2.6","29","21.61","2250","97","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 17:59:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","4","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","49","26","40","0","3","0","15","20","23.6","0.0","2.2","25","20.90","2200","94","490","530","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:04:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","46","26","38","0","3","1","14","19","22.8","0.0","1.8","20","19.82","2150","93","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:09:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","37","44","26","38","0","3","1","15","19","22.8","0.0","1.8","21","19.47","2050","91","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:14:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","0","3","1","14","19","22.8","0.0","1.8","20","18.39","1950","89","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:19:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","39","0","3","1","15","19","23.200000000000003","0.0","1.8","20","17.32","1850","86","470","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:24:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","1","3","2","15","19","23.200000000000003","0.0","1.8","20","16.60","1750","84","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:29:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","43","26","39","1","3","1","15","19","23.200000000000003","0.0","1.8","20","15.17","1650","81","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:34:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","43","26","39","0","2","1","15","18","23.200000000000003","0.0","1.8","19","14.81","1600","80","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:39:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","26","39","0","2","1","15","19","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:44:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","26","39","0","2","1","15","18","23.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:49:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","25","39","0","2","1","15","19","23.400000000000002","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:54:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","25","39","0","2","1","15","19","23.400000000000002","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 18:59:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","35.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","0","2","1","15","18","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:04:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","4","35.75","39.25","-78","-78","37","46","-78","-78","-78","37","39","45","25","39","0","2","1","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:09:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","4","35.75","36.25","-78","-78","37","46","-78","-78","-78","37","35","35","25","35","4","5","6","15","17","8.200000000000001","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:14:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","30","25","34","3","6","12","11","12","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:19:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","4","35.25","35.0","-78","-78","37","46","-78","-78","-78","37","35","26","25","33","3","6","12","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
