"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Mar.2019 19:24:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","24","25","32","3","6","12","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:29:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","4","35.0","34.5","-78","-78","37","46","-78","-78","-78","37","34","22","25","32","2","4","11","9","9","8.0","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:34:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","20","25","32","3","4","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:39:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","18","25","32","2","5","9","8","8","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:44:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","17","25","31","2","5","9","8","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:49:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","41","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","16","25","31","2","5","8","8","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:54:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","42","3","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","16","25","31","2","5","8","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 19:59:13","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","42","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","20","25","32","2","4","6","7","7","12.4","0.0","0.6000000000000001","19","14.81","1650","82","450","470","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","42","3","33.75","38.25","-78","-78","38","47","-78","-78","-78","38","38","48","25","39","-3","3","0","10","16","24.200000000000003","0.0","4.2","47","25.91","2700","110","520","560","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","43","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","40","-1","5","-1","13","18","24.400000000000002","0.0","3.8000000000000003","44","25.55","2650","110","520","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","25","39","-1","3","0","20","20","23.6","0.0","3.8000000000000003","43","26.27","2750","110","520","570","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","25","40","-1","2","0","18","20","23.8","0.0","3.8000000000000003","43","25.91","2700","110","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","25","40","-1","1","0","15","20","23.8","0.0","3.4000000000000004","39","24.48","2600","108","510","550","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","25","39","-1","1","1","18","20","23.6","0.0","3.0","36","24.48","2550","107","500","530","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","44","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","25","40","-1","0","0","1","20","23.8","0.0","3.0","36","23.76","2450","103","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","44","4","35.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","54","25","39","0","1","1","7","20","23.400000000000002","0.0","2.6","30","23.40","2450","102","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","44","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","49","25","38","1","3","2","15","20","22.8","0.0","2.0","22","23.05","2400","102","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","44","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","46","25","38","1","3","2","15","20","22.8","0.0","2.0","23","22.33","2400","101","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","45","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","1","3","2","14","20","23.200000000000003","0.0","2.0","22","21.61","2300","98","470","500","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 20:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","46","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","38","1","3","2","15","20","23.200000000000003","0.0","2.0","23","20.18","2150","95","470","500","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","47","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","1","3","2","15","20","23.200000000000003","0.0","2.0","23","19.82","2100","93","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","47","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","37","45","25","38","1","3","2","15","20","22.8","0.0","1.8","19","18.75","2000","90","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","47","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","1","3","2","15","19","22.8","0.0","1.8","19","17.68","1900","88","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","47","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","1","3","2","15","19","23.200000000000003","0.0","1.8","20","16.96","1800","85","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","47","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","25","38","1","3","2","15","19","22.8","0.0","1.8","20","15.89","1700","82","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","47","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","25","39","1","3","2","15","19","23.400000000000002","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","47","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","25","39","1","3","2","15","19","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:39:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","47","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","38","45","25","39","1","3","2","15","20","23.400000000000002","0.0","1.8","19","14.09","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:44:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","47","4","35.75","39.25","-78","-78","37","46","-78","-78","-78","37","39","45","25","39","1","3","2","15","20","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:49:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","46","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","31","25","34","3","5","12","12","13","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:54:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","46","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","26","25","33","3","5","12","11","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 21:59:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","45","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","24","25","32","3","5","12","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 22:04:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","34","22","25","32","3","6","11","10","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 22:09:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","20","25","32","3","6","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 22:14:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","18","25","31","3","6","10","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 22:19:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","17","25","31","3","6","9","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 22:24:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","17","25","31","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 22:29:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","16","25","31","3","6","8","8","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Mar.2019 22:34:13","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","26","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","16","25","31","3","5","7","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
