"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Jul.2018 07:37:13","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","21","21","21","21","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 07:42:13","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","21","26.5","25.75","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","21","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 07:47:13","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","21","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","21","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 07:52:13","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","22","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 07:57:13","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","22","26.0","25.5","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","21","22","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","28","23","21","25","21","22","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","28","23","21","25","22","22","22","23","23","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","28","23","21","25","22","22","22","23","23","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","23","25.75","25.0","-78","-78","35","35","-78","-78","-78","35","28","23","21","25","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","23","25.75","25.0","-78","-78","35","35","-78","-78","-78","35","27","23","21","25","22","23","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","23","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","27","23","21","24","23","23","23","23","24","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","23","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","27","23","21","24","23","23","23","23","24","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","39","23","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","27","23","21","24","23","23","23","23","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","23","25.5","24.75","-78","-78","35","35","-78","-78","-78","35","27","23","21","24","23","23","23","23","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","23","25.5","24.75","-78","-78","35","35","-78","-78","-78","35","27","23","21","24","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","23","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","23","21","24","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 08:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","23","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","23","21","24","23","24","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","24","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","21","24","23","24","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","24","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","21","24","23","24","24","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","24","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","21","24","23","24","24","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","39","24","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","24","21","24","24","24","24","25","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","25","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","24","21","24","24","24","24","25","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","25","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","24","21","24","24","24","24","25","26","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","25","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","24","21","24","24","24","24","25","26","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","25","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","26","24","21","24","25","24","24","25","26","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","25","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","26","24","21","23","25","25","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","26","24","21","23","25","25","24","26","27","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","24","21","23","26","25","25","26","27","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 09:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","24","21","23","25","25","25","26","27","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","24","21","22","25","25","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","23.5","23.5","-78","-78","35","35","-78","-78","-78","35","25","24","21","22","26","25","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","23.5","23.5","-78","-78","35","35","-78","-78","-78","35","25","24","21","22","26","26","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","25","24","21","22","26","26","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","23.25","23.25","-78","-78","35","35","-78","-78","-78","35","25","24","21","22","26","26","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","23.25","23.25","-78","-78","35","35","-78","-78","-78","35","25","25","21","22","26","26","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","23.25","23.25","-78","-78","35","35","-78","-78","-78","35","25","25","21","22","26","26","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","26","23.25","23.25","-78","-78","35","35","-78","-78","-78","35","25","24","21","22","26","26","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","27","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","25","25","21","22","26","26","26","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","27","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","25","25","21","22","27","26","26","26","28","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","27","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","25","25","21","22","27","26","26","26","29","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 10:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","28","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","25","25","21","23","27","26","26","27","29","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","28","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","25","25","21","23","28","26","26","27","29","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","28","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","24","25","21","23","28","27","26","27","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","28","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","25","21","23","28","27","26","27","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","29","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","25","21","22","28","27","26","27","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","30","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","25","21","22","29","27","26","27","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","31","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","25","21","22","30","27","26","27","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","31","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","25","21","22","30","27","26","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","31","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","25","21","22","30","28","27","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","32","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","26","21","22","31","28","27","28","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","32","21.75","22.5","-78","-78","35","35","-78","-78","-78","35","24","26","21","22","31","28","27","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","32","21.75","22.25","-78","-78","35","35","-78","-78","-78","35","24","26","21","22","31","28","28","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 11:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","32","21.75","22.25","-78","-78","35","35","-78","-78","-78","35","24","26","21","22","31","29","28","29","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","33","21.75","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","22","32","29","28","30","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","34","21.75","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","22","33","30","29","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","34","21.75","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","22","34","30","30","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","34","21.75","22.25","-78","-78","35","35","-78","-78","-78","35","24","28","21","22","34","30","30","31","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","34","21.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","34","30","30","31","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","34","21.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","34","31","31","32","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","36","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","35","31","31","32","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","36","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","35","31","31","32","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","37","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","36","32","32","33","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","36","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","36","32","32","33","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","38","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","37","32","32","33","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 12:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","37","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","36","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","36","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","36","33","33","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","37","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","36","33","33","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","38","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","37","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","37","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","37","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","34","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","35","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","38","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","21","22","37","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","37","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","21","22","36","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","37","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","37","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","37","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","37","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","38","38","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","37","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 13:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","37","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","38","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","37","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","36","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","35","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","35","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","38","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","37","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","38","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","37","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 14:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","36","33","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","38","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","37","34","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","38","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","37","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","37","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","38","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","37","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","36","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","37","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","36","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","36","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","34","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","35","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","36","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","36","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","36","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","35","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 15:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","36","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","36","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","37","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","32","21","22","37","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","37","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","32","21","22","37","34","33","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","35","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","32","21","22","36","34","34","34","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","34","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","32","21","22","35","34","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","37","33","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","32","21","22","34","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","32","21","22","33","33","33","34","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","31","21","22","33","33","33","33","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","31","20","22","32","33","33","33","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","31","21","22","32","32","33","33","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","31","21","22","32","32","32","32","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","31","20","22","32","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 16:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","31","21","22","32","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","22","32","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","32","32","32","32","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","32","32","32","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","31","32","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","31","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","31","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","32","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","33","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","32","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","33","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","33","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","33","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","33","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","32","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","33","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 17:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","32","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","31","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","31","31","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","31","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
