"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"17.Jul.2018 18:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","31","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","30","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","30","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","30","31","30","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","30","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","30","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","31","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","31","30","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","30","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","30","31","30","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 18:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","30","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","20","21","31","30","30","31","33","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","36","30","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","30","30","30","30","32","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","30","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","30","30","30","30","32","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","30","30","30","30","32","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","30","30","30","30","32","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","30","30","30","30","32","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","29","30","30","30","32","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","29","30","30","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","29","30","30","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","29","30","30","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","29","30","30","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","29","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","29","30","30","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 19:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","29","30","29","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","20","21","29","29","29","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","29","29","29","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","29","29","29","30","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","29","29","29","29","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","29","29","29","31","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","28","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","29","29","29","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","28","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","29","29","29","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","28","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","29","29","29","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","30","28","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","29","28","29","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","29","27","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","28","28","29","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","27","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","28","28","29","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 20:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","27","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","28","28","28","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","27","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","28","20","21","28","28","28","28","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","27","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","27","20","21","28","28","28","28","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","27","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","27","20","21","27","28","28","28","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","27","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","27","20","21","27","28","28","28","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","27","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","27","20","21","27","28","28","28","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","26","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","27","20","21","27","28","28","28","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","26","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","27","20","21","27","28","28","28","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","26","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","20","27","20","21","27","27","27","28","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","26","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","27","20","21","26","27","27","28","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","26","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","27","20","21","26","27","27","28","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","26","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","20","27","20","21","26","27","27","27","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 21:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","25","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","26","20","21","26","27","27","27","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","25","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","20","26","20","21","26","27","27","27","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","25","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","20","26","20","21","26","26","26","27","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","25","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","20","26","20","21","26","26","26","27","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","25","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","26","20","21","26","26","26","27","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","25","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","26","20","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","25","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","26","20","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","25","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","26","20","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","26","20","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","25","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 22:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","25","25","26","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","24","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","25","20","21","24","24","24","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","24","20","21","24","24","24","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","24","20","21","23","24","24","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","22","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","24","20","21","23","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","22","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","24","20","21","23","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"17.Jul.2018 23:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","22","20.0","20.0","-78","-78","35","35","-78","-78","-78","35","20","24","20","21","23","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 00:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","28","22","17.75","17.5","-78","-78","35","35","-78","-78","-78","57","17","24","21","18","23","24","24","24","26","13.4","0.0","0.0","0","20.54","2950","123","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 00:07:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","22","36.5","42.25","-78","-78","35","35","-78","-78","-78","57","43","45","21","43","13","16","13","22","30","27.0","0.0","2.6","29","14.09","2150","94","350","390","0","0","0.0","0.0","0.0","0.0","1.8","5.6000000000000005"
"18.Jul.2018 00:12:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","27","21","54.5","58.25","-78","-78","35","35","-78","-78","-78","57","59","71","21","58","12","20","13","30","37","37.0","0.0","4.2","34","23.76","3450","128","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.2"
"18.Jul.2018 00:17:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","27","21","52.0","53.25","-78","-78","35","35","-78","-78","-78","57","52","60","22","54","22","25","29","36","34","14.600000000000001","0.0","0.2","0","25.91","3650","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 00:22:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","27","21","53.75","57.0","-78","-78","35","35","-78","-78","-78","57","57","70","22","56","15","24","16","30","39","35.2","0.0","4.0","34","23.40","3400","125","410","0","0","0","0.0","0.0","0.0","0.0","2.6","5.0"
"18.Jul.2018 00:27:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","28","21","57.0","60.25","-78","-78","35","35","-78","-78","-78","57","60","74","23","59","15","25","16","31","43","37.6","0.0","4.2","35","24.84","3550","130","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.800000000000001"
"18.Jul.2018 00:32:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","30","22","48.75","53.75","-78","-78","35","35","-78","-78","-78","57","55","68","23","54","14","20","18","30","38","33.800000000000004","0.0","4.0","34","13.74","2100","91","460","500","0","0","0.0","0.0","0.0","0.0","2.6","4.800000000000001"
"18.Jul.2018 00:37:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","31","21","57.5","59.0","-78","-78","35","35","-78","-78","-78","57","58","60","24","58","21","26","25","41","41","14.4","0.0","0.6000000000000001","0","25.55","3650","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"18.Jul.2018 00:42:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","21","54.5","58.25","-78","-78","35","35","-78","-78","-78","57","58","73","24","57","12","20","14","30","40","36.4","0.0","4.2","35","23.40","3350","124","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.2"
"18.Jul.2018 00:47:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","33","21","53.75","54.5","-78","-78","35","35","-78","-78","-78","57","53","60","25","55","21","26","32","35","36","14.600000000000001","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 00:52:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","35","21","57.5","60.25","-78","-78","35","35","-78","-78","-78","57","60","75","25","59","12","21","13","30","42","38.0","0.0","4.2","35","23.76","3500","127","390","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"18.Jul.2018 00:57:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","21","51.5","53.25","-78","-78","35","35","-78","-78","-78","57","53","71","26","52","20","19","19","33","36","32.4","0.0","2.2","20","25.55","3700","132","330","360","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","3.0"
"18.Jul.2018 01:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","21","57.0","57.5","-78","-78","35","35","-78","-78","-78","57","57","59","26","57","21","25","28","39","38","14.4","0.0","0.2","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:07:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","21","56.25","59.0","-78","-78","35","35","-78","-78","-78","57","59","73","27","58","12","20","14","30","40","37.2","0.0","4.2","35","25.91","3700","132","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"18.Jul.2018 01:12:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","21","53.25","53.75","-78","-78","35","35","-78","-78","-78","57","53","59","27","53","21","26","34","34","34","14.4","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:17:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","39","21","59.5","60.25","-78","-78","35","35","-78","-78","-78","57","60","61","27","59","19","25","21","40","41","14.4","0.0","0.6000000000000001","0","25.91","3700","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"18.Jul.2018 01:22:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","40","21","38.25","51.5","-78","-78","35","35","-78","-78","-78","35","55","57","27","50","21","27","36","33","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:27:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","40","21","33.75","49.25","-78","-78","35","35","-78","-78","-78","35","54","51","27","41","21","29","36","33","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:32:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","40","21","34.5","48.75","-78","-78","35","35","-78","-78","-78","35","53","48","27","36","21","29","34","32","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:37:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","21","35.0","47.75","-78","-78","35","35","-78","-78","-78","35","52","46","27","35","21","29","33","31","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:42:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","21","35.0","47.25","-78","-78","35","35","-78","-78","-78","35","51","45","27","34","21","28","32","31","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:47:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","21","35.0","46.75","-78","-78","35","35","-78","-78","-78","35","51","43","26","33","21","28","31","30","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:52:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","21","35.0","46.25","-78","-78","35","35","-78","-78","-78","35","49","42","26","33","21","28","30","30","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 01:57:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","21","35.0","45.75","-78","-78","35","35","-78","-78","-78","35","49","41","26","33","21","28","30","30","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","21","35.0","44.75","-78","-78","35","35","-78","-78","-78","35","48","40","25","32","21","27","29","29","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:07:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","21","35.0","44.25","-78","-78","35","35","-78","-78","-78","35","47","39","25","32","21","27","28","29","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:12:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","21","35.0","43.75","-78","-78","35","35","-78","-78","-78","35","47","38","25","32","21","26","28","28","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:17:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","21","34.5","43.25","-78","-78","35","35","-78","-78","-78","35","46","38","25","32","21","26","28","28","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:22:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","21","34.5","42.75","-78","-78","35","35","-78","-78","-78","35","45","38","25","32","21","26","27","28","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:27:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","21","34.5","41.75","-78","-78","35","35","-78","-78","-78","35","45","37","24","32","21","26","27","28","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:32:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","21","34.5","41.5","-78","-78","35","35","-78","-78","-78","35","44","36","24","32","21","26","26","27","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:37:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","20","34.5","41.0","-78","-78","35","35","-78","-78","-78","35","44","35","24","32","21","23","26","27","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:42:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","20","34.25","40.5","-78","-78","35","35","-78","-78","-78","35","43","35","24","32","21","22","26","27","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:47:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","20","34.25","40.0","-78","-78","35","35","-78","-78","-78","35","43","34","24","31","21","23","26","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:52:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","20","34.25","39.5","-78","-78","35","35","-78","-78","-78","35","42","34","24","31","21","24","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 02:57:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","20","33.75","38.75","-78","-78","35","35","-78","-78","-78","35","41","34","24","31","21","24","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","20","33.75","38.25","-78","-78","35","35","-78","-78","-78","35","41","34","24","31","20","24","25","26","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:07:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","20","33.75","37.75","-78","-78","35","35","-78","-78","-78","35","41","33","24","31","20","24","25","26","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:12:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","20","33.25","37.5","-78","-78","35","35","-78","-78","-78","35","41","33","24","31","20","24","25","25","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:17:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","20","33.25","37.0","-78","-78","35","35","-78","-78","-78","35","40","32","23","31","20","24","24","25","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:22:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","20","33.0","36.5","-78","-78","35","35","-78","-78","-78","35","40","32","23","30","20","24","24","25","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:27:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","20","33.0","36.25","-78","-78","35","35","-78","-78","-78","35","39","31","23","30","20","24","24","25","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:32:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","20","33.0","36.25","-78","-78","35","35","-78","-78","-78","35","39","31","23","30","20","23","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:37:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","20","32.5","35.75","-78","-78","35","35","-78","-78","-78","35","38","31","23","30","20","23","24","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:42:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","20","32.5","35.25","-78","-78","35","35","-78","-78","-78","35","38","30","23","30","20","23","24","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:47:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","20","32.5","35.0","-78","-78","35","35","-78","-78","-78","35","38","30","23","29","20","23","23","24","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:52:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","20","32.25","34.5","-78","-78","35","35","-78","-78","-78","35","37","30","23","29","20","23","23","24","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 03:57:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","20","32.25","34.25","-78","-78","35","35","-78","-78","-78","35","37","29","23","29","20","23","23","24","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","20","31.75","33.75","-78","-78","35","35","-78","-78","-78","35","37","29","23","29","20","23","23","24","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:07:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","20","31.75","33.25","-78","-78","35","35","-78","-78","-78","35","37","29","23","29","20","22","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:12:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","20","31.5","33.25","-78","-78","35","35","-78","-78","-78","35","36","28","23","29","20","22","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:17:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","20","31.5","33.0","-78","-78","35","35","-78","-78","-78","35","36","28","23","29","20","22","23","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:22:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","19","31.5","32.5","-78","-78","35","35","-78","-78","-78","35","36","28","23","29","20","22","23","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:27:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","19","31.0","32.5","-78","-78","35","35","-78","-78","-78","35","35","28","23","29","20","22","22","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:32:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","39","19","31.0","32.25","-78","-78","35","35","-78","-78","-78","35","35","27","23","28","20","22","22","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:37:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","19","30.5","31.75","-78","-78","35","35","-78","-78","-78","35","35","27","23","28","20","21","22","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:42:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","19","30.5","31.75","-78","-78","35","35","-78","-78","-78","35","35","27","23","28","19","20","22","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:47:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","19","30.5","31.5","-78","-78","35","35","-78","-78","-78","35","34","26","23","28","19","20","22","23","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:52:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","19","30.25","31.0","-78","-78","35","35","-78","-78","-78","35","34","26","23","28","19","21","22","23","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 04:57:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","19","30.25","31.0","-78","-78","35","35","-78","-78","-78","35","34","26","23","28","19","21","22","22","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 05:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","19","29.75","30.5","-78","-78","35","35","-78","-78","-78","35","34","26","22","28","19","21","21","22","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
