"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"18.Jul.2018 16:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","36","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","21","36","33","33","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","34","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","22","35","33","33","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","33","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","21","21","34","33","33","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","33","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","31","21","21","34","33","33","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","32","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","31","21","21","33","33","33","33","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","31","21","22","33","33","33","33","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","31","21","21","32","32","32","32","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","32","32","32","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","32","32","32","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 16:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","31","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","31","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","31","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","31","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","31","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","31","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","32","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","33","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","34","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","33","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","34","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","34","31","31","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","34","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","34","31","31","31","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 17:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","33","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","33","31","31","31","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","31","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","32","31","31","31","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","31","31","31","31","35","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","30","21","21","31","31","30","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","30","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","30","30","30","31","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","30","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","30","30","30","30","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","29","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","30","30","30","30","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","29","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","30","30","30","30","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","29","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","30","30","30","30","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","29","30","30","30","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","29","30","30","30","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","29","29","29","30","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 18:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","29","29","29","30","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","29","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","28","21","21","29","29","29","30","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","29","21","21","29","29","29","30","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","28","21","21","28","29","29","30","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","28","21","21","28","29","29","29","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","21","21","28","29","29","29","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","27","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","21","21","28","28","29","29","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","21","21","26","28","28","29","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","21","21","26","28","28","28","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","28","28","28","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","27","28","28","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","25","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","27","27","28","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 19:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","27","27","28","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","27","27","28","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","27","27","28","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","27","27","27","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","27","27","27","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","27","21","21","26","26","27","27","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","25","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","21","21","26","26","26","27","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","21","21","26","26","26","27","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","25","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","21","21","26","26","26","27","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","25","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","21","21","26","26","26","27","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","25","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","21","21","26","26","26","27","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","30","25","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","21","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 20:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","29","25","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","21","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","21","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","24","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 21:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","24","20","21","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","25","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","25","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","28","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","23","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","27","22","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 22:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","23","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","24","20","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","23","20","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","20","23","21","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","20","23","21","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"18.Jul.2018 23:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","26","22","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 00:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","17.0","0","26","22","18.25","17.75","-78","-78","35","35","-78","-78","-78","57","17","23","21","20","22","23","23","23","25","13.600000000000001","0.0","0.0","0","21.26","3100","123","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 00:07:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","26","21","37.0","42.75","-78","-78","35","35","-78","-78","-78","57","43","46","21","44","13","16","13","23","29","27.400000000000002","0.0","2.6","29","14.09","2150","94","360","390","0","0","0.0","0.0","0.0","0.0","1.8","5.6000000000000005"
"19.Jul.2018 00:12:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","26","21","54.5","59.0","-78","-78","35","35","-78","-78","-78","57","59","71","21","58","13","21","13","30","37","37.0","0.0","4.2","35","24.12","3450","129","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","7.4"
"19.Jul.2018 00:17:13","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","26","21","52.0","52.5","-78","-78","35","35","-78","-78","-78","57","52","61","22","54","19","24","31","36","33","13.4","0.0","0.2","0","25.19","3650","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 00:22:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","26","21","54.5","58.25","-78","-78","35","35","-78","-78","-78","57","58","72","22","57","12","20","14","29","39","36.6","0.0","4.2","35","23.40","3400","127","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.2"
"19.Jul.2018 00:27:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","28","21","52.5","53.75","-78","-78","35","35","-78","-78","-78","57","53","60","23","54","19","21","30","35","35","13.600000000000001","0.0","0.2","0","25.55","3650","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 00:32:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","30","21","55.5","59.0","-78","-78","35","35","-78","-78","-78","57","59","73","24","59","12","20","13","29","40","37.2","0.0","4.2","34","24.12","3450","128","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"19.Jul.2018 00:37:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","21","51.5","52.0","-78","-78","35","35","-78","-78","-78","57","51","60","24","52","19","20","34","33","34","15.600000000000001","0.0","0.2","15","25.55","3650","134","240","250","0","0","0.0","0.0","0.0","0.0","0.0","1.0"
"19.Jul.2018 00:42:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","20","58.25","61.75","-78","-78","35","35","-78","-78","-78","57","61","75","25","60","12","21","13","30","42","38.800000000000004","0.0","4.4","34","24.48","3550","130","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"19.Jul.2018 00:47:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","33","20","51.0","54.5","-78","-78","35","35","-78","-78","-78","57","55","70","25","54","14","19","18","30","37","34.4","0.0","4.0","34","14.09","2150","91","460","500","0","0","0.0","0.0","0.0","0.0","2.6","3.4000000000000004"
"19.Jul.2018 00:52:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","34","20","55.5","56.25","-78","-78","35","35","-78","-78","-78","57","55","59","26","56","19","19","30","37","36","13.600000000000001","0.0","0.2","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 00:57:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","36","20","57.5","60.25","-78","-78","35","35","-78","-78","-78","57","60","74","26","59","12","21","13","30","41","38.2","0.0","4.2","34","25.55","3650","132","400","0","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"19.Jul.2018 01:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","37","20","51.5","52.0","-78","-78","35","35","-78","-78","-78","57","51","69","27","51","18","21","23","32","34","30.6","0.0","2.2","19","25.55","3650","132","330","380","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","1.0"
"19.Jul.2018 01:07:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","20","58.25","59.0","-78","-78","35","35","-78","-78","-78","57","59","58","27","58","18","24","25","41","39","13.4","0.0","0.6000000000000001","0","25.91","3700","133","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"19.Jul.2018 01:12:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","38","20","55.0","57.5","-78","-78","35","35","-78","-78","-78","57","58","71","27","57","12","20","17","30","38","36.6","0.0","4.0","34","25.91","3700","133","410","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"19.Jul.2018 01:17:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","39","20","53.75","54.5","-78","-78","35","35","-78","-78","-78","57","53","58","27","54","19","20","34","34","33","13.600000000000001","0.0","0.0","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 01:22:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","40","20","60.25","61.0","-78","-78","35","35","-78","-78","-78","35","60","66","27","59","17","24","18","36","40","14.8","0.0","0.6000000000000001","0","25.91","3700","133","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 01:27:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","41","20","33.75","53.25","-78","-78","35","35","-78","-78","-78","35","58","56","28","49","19","21","36","32","32","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 01:32:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","41","20","34.25","52.0","-78","-78","35","35","-78","-78","-78","35","57","50","28","40","20","25","36","31","31","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 01:37:13","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","20","35.0","51.5","-78","-78","35","35","-78","-78","-78","35","56","47","27","36","20","27","34","31","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 01:42:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","20","35.25","51.0","-78","-78","35","35","-78","-78","-78","35","55","45","27","35","20","27","33","30","30","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 01:47:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","20","35.25","49.75","-78","-78","35","35","-78","-78","-78","35","53","44","27","34","20","27","32","30","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 01:52:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","20","35.0","49.25","-78","-78","35","35","-78","-78","-78","35","53","43","27","33","20","25","31","30","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 01:57:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","20","35.0","48.75","-78","-78","35","35","-78","-78","-78","35","52","41","26","33","20","25","30","29","29","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:02:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","20","35.0","47.75","-78","-78","35","35","-78","-78","-78","35","51","41","26","33","20","24","29","29","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:07:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","20","35.0","47.25","-78","-78","35","35","-78","-78","-78","35","50","39","26","33","20","24","28","28","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:12:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","41","20","35.0","46.75","-78","-78","35","35","-78","-78","-78","35","49","38","25","32","20","23","28","28","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:17:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","19","35.0","45.75","-78","-78","35","35","-78","-78","-78","35","49","38","25","33","20","24","27","28","28","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:22:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","19","35.0","45.25","-78","-78","35","35","-78","-78","-78","35","48","37","25","33","19","24","26","27","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:27:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","19","35.0","44.75","-78","-78","35","35","-78","-78","-78","35","47","36","25","33","19","24","26","27","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:32:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","19","35.0","43.75","-78","-78","35","35","-78","-78","-78","35","47","36","25","32","19","24","26","27","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:37:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","19","35.0","43.25","-78","-78","35","35","-78","-78","-78","35","46","35","25","32","19","24","25","26","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:42:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","19","35.0","42.75","-78","-78","35","35","-78","-78","-78","35","45","34","25","32","19","20","25","26","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 02:47:12","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","19","34.5","41.75","-78","-78","35","35","-78","-78","-78","35","45","34","24","32","19","21","25","26","26","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
