"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"19.Jul.2018 13:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","23.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","26","21","24","33","29","28","29","34","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 13:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","31","23.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","27","21","23","32","29","28","29","34","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 13:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","23.25","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","23","32","29","28","29","34","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 13:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","31","23.25","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","23","32","29","28","30","35","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","23.25","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","23","32","29","28","29","35","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","23.25","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","23","33","29","28","30","35","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","23","34","29","28","30","35","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","31","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","24","27","21","23","33","29","28","30","35","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","27","21","23","33","29","28","30","35","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","35","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","27","21","23","34","30","29","30","36","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","27","21","22","34","30","29","30","36","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","27","21","22","33","30","29","30","36","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","33","30","30","30","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","34","30","30","30","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","33","30","30","30","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 14:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","34","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","34","30","30","30","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:02:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","35","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","34","30","30","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","34","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","34","30","30","31","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","34","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","34","30","30","31","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","34","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","34","31","30","31","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","34","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","34","31","31","31","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","34","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","35","31","31","32","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","31","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","33","31","31","31","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","34","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","34","31","31","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","36","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","34","31","31","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","34","31","31","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","35","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","35","31","31","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 15:57:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","36","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","35","31","31","31","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","36","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","36","31","31","32","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:07:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","34","21.5","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","35","31","31","32","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:12:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","32","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","33","31","31","31","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:17:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","32","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","33","31","31","31","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:22:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","33","31","31","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:27:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","32","31","31","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:32:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","31","30","31","31","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:37:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","30","30","30","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:42:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","30","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:47:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","30","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:52:12","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","30","30","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 16:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","30","30","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","29","29","30","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","30","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","30","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","30","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","30","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","29","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","29","28","28","28","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","29","28","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","28","28","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","21","21","28","28","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","28","28","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 17:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","28","28","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","28","28","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","29","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","28","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","28","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","21","28","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","28","28","27","27","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","21","27","27","27","27","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","21","27","27","27","27","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","21","27","27","27","27","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","21","27","27","27","27","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","21","27","27","27","27","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 18:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","21","26","27","27","27","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","21","26","27","26","26","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","25","21","21","26","26","26","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","26","26","26","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","25","25","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","25","25","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","20.75","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","25","25","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 19:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","25","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","25","25","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","25","25","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","25","25","25","25","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","25","25","25","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","25","25","25","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","25","25","25","25","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","25","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","25","24","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 20:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","24","23","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:32:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:37:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:42:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:47:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","23","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:52:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 21:57:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:02:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:07:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:12:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","20.25","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","22","22","22","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:17:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","20.25","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","22","22","22","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:22:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","20.25","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","22","22","22","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:27:13","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","20.25","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","20.25","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","21","20.25","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","21","20.25","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","22","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","21","20.25","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","22","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","21","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","22","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 22:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","21","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","22","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","22","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","22","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","21","21","21","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","21","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","21","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","21","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","21","21","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"19.Jul.2018 23:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 00:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 00:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","20","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 00:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","19","20.0","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 00:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","19","20.0","20.25","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 00:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","19","20.0","20.25","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
