"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"20.Jul.2018 11:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","26","29.5","30.25","-78","-78","35","35","-78","-78","-78","35","33","29","22","28","24","26","26","27","28","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","27","29.5","29.75","-78","-78","35","35","-78","-78","-78","35","33","29","22","28","24","26","26","27","28","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","27","29.5","29.75","-78","-78","35","35","-78","-78","-78","35","32","29","22","28","25","26","26","28","28","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","29.0","29.5","-78","-78","35","35","-78","-78","-78","35","32","29","22","28","26","26","26","28","29","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","28","29.0","29.0","-78","-78","35","35","-78","-78","-78","35","32","29","22","27","27","27","26","28","29","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","30","28.75","29.0","-78","-78","35","35","-78","-78","-78","35","32","29","22","27","28","27","26","28","30","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","31","28.75","28.75","-78","-78","35","35","-78","-78","-78","35","32","29","22","27","29","27","26","28","30","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","31","28.75","28.75","-78","-78","35","35","-78","-78","-78","35","31","30","22","27","30","27","27","28","31","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","31","28.75","28.75","-78","-78","35","35","-78","-78","-78","35","31","30","22","27","30","28","27","29","32","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","29","28.25","28.25","-78","-78","35","35","-78","-78","-78","35","31","30","22","27","30","28","27","29","32","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","31","28.25","28.25","-78","-78","35","35","-78","-78","-78","35","31","30","22","25","30","28","27","29","32","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 11:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","32","28.0","28.0","-78","-78","35","35","-78","-78","-78","35","31","30","22","25","32","28","28","30","33","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","30","28.0","28.0","-78","-78","35","35","-78","-78","-78","35","31","30","22","25","31","28","28","30","33","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","28","27.25","28.0","-78","-78","35","35","-78","-78","-78","35","30","30","22","25","30","29","28","30","33","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","28","27.25","27.5","-78","-78","35","35","-78","-78","-78","35","30","30","22","24","30","28","28","30","33","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","32","26.75","27.5","-78","-78","35","35","-78","-78","-78","35","30","30","22","24","31","28","28","30","33","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","33","26.5","27.25","-78","-78","35","35","-78","-78","-78","35","30","30","22","24","33","29","28","30","34","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","34","26.5","27.25","-78","-78","35","35","-78","-78","-78","35","30","30","22","23","34","29","28","30","34","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","33","26.0","27.25","-78","-78","35","35","-78","-78","-78","35","29","30","22","24","34","29","29","31","35","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","35","26.0","26.75","-78","-78","35","35","-78","-78","-78","35","29","31","22","24","35","30","29","31","35","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","35","25.75","26.75","-78","-78","35","35","-78","-78","-78","35","29","31","22","24","35","30","30","32","36","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","32","25.75","26.75","-78","-78","35","35","-78","-78","-78","35","29","31","22","25","35","30","30","32","36","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","29","25.75","26.5","-78","-78","35","35","-78","-78","-78","35","29","31","22","25","33","30","30","32","36","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 12:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","28","25.5","26.5","-78","-78","35","35","-78","-78","-78","35","29","31","22","25","31","30","30","31","36","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","31","25.5","26.5","-78","-78","35","35","-78","-78","-78","35","29","31","22","25","31","30","30","31","35","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","34","25.0","26.0","-78","-78","35","35","-78","-78","-78","35","29","31","22","25","33","30","30","31","35","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","36","25.0","26.0","-78","-78","35","35","-78","-78","-78","35","28","31","22","25","35","30","30","32","36","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","34","25.0","26.0","-78","-78","35","35","-78","-78","-78","35","28","31","22","25","35","30","30","32","37","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","35","24.75","25.75","-78","-78","35","35","-78","-78","-78","35","28","31","22","25","36","31","30","32","37","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","36","24.75","25.75","-78","-78","35","35","-78","-78","-78","35","28","31","22","24","36","31","31","32","37","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","36","24.75","25.75","-78","-78","35","35","-78","-78","-78","35","28","31","22","24","36","31","31","32","38","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","36","24.25","25.5","-78","-78","35","35","-78","-78","-78","35","28","31","22","24","37","32","31","33","38","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","37","24.25","25.5","-78","-78","35","35","-78","-78","-78","35","28","32","22","24","37","32","32","33","39","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","36","24.25","25.5","-78","-78","35","35","-78","-78","-78","35","28","32","22","24","37","32","32","33","39","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","38","24.0","25.5","-78","-78","35","35","-78","-78","-78","35","28","32","21","24","38","33","32","33","39","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 13:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","34","24.0","25.0","-78","-78","35","35","-78","-78","-78","35","27","32","21","24","37","33","33","34","39","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","35","24.0","25.0","-78","-78","35","35","-78","-78","-78","35","27","32","21","24","36","33","33","33","39","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","32","23.5","25.0","-78","-78","35","35","-78","-78","-78","35","27","32","21","23","35","32","32","33","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","33","23.5","25.0","-78","-78","35","35","-78","-78","-78","35","27","31","21","23","35","32","32","33","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","35","23.5","24.75","-78","-78","35","35","-78","-78","-78","35","27","31","21","23","36","32","32","33","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","36","23.5","24.75","-78","-78","35","35","-78","-78","-78","35","27","31","21","23","36","32","32","33","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","36","23.25","24.75","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","37","32","32","33","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","36","23.25","24.75","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","36","32","32","33","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","32","23.25","24.25","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","35","32","32","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","37","23.25","24.25","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","36","32","32","32","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","37","23.25","24.25","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","37","32","32","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","33","23.25","24.25","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","36","32","32","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 14:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","32","22.75","24.25","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","34","32","32","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","31","22.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","34","32","32","32","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","36","22.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","35","32","32","32","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","37","22.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","36","32","32","32","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","38","22.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","31","21","23","38","32","32","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","37","22.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","32","21","23","37","32","32","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","36","22.75","24.0","-78","-78","35","35","-78","-78","-78","35","25","32","21","23","37","32","32","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","37","22.75","23.5","-78","-78","35","35","-78","-78","-78","35","25","32","21","23","38","33","32","33","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","36","22.75","23.5","-78","-78","35","35","-78","-78","-78","35","25","32","21","23","38","33","33","33","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","36","22.75","23.5","-78","-78","35","35","-78","-78","-78","35","25","32","21","23","37","33","33","33","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","36","22.5","23.5","-78","-78","35","35","-78","-78","-78","35","25","32","21","23","36","33","33","33","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","37","36","22.5","23.5","-78","-78","35","35","-78","-78","-78","35","25","32","21","23","37","33","33","33","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 15:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","34","22.5","23.5","-78","-78","35","35","-78","-78","-78","35","25","32","21","23","36","33","33","33","40","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","31","33","22.5","23.25","-78","-78","35","35","-78","-78","-78","35","25","32","21","23","35","32","33","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","29","34","22.5","23.25","-78","-78","35","35","-78","-78","-78","35","25","31","21","23","35","32","32","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","29","34","22.5","23.25","-78","-78","35","35","-78","-78","-78","35","25","31","21","23","35","32","32","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","29","32","22.5","23.25","-78","-78","35","35","-78","-78","-78","35","25","31","21","23","34","32","32","33","39","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","29","31","22.5","23.25","-78","-78","35","35","-78","-78","-78","35","25","31","21","23","33","32","32","32","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","29","30","22.5","23.25","-78","-78","35","35","-78","-78","-78","35","25","31","21","23","33","31","32","32","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","29","29","22.75","23.25","-78","-78","35","35","-78","-78","-78","35","25","31","21","23","32","31","31","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","29","29","22.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","30","21","23","31","30","31","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","29","29","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","24","30","21","23","31","30","30","30","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","29","29","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","30","21","23","30","30","30","30","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","29","29","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","30","21","23","30","30","30","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 16:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","29","30","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","30","21","23","31","30","30","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","29","31","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","29","21","23","31","30","30","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","29","31","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","29","21","23","31","30","30","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","29","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","29","21","23","31","30","30","30","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","28","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","29","21","23","30","29","30","30","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","29","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","29","21","23","30","29","29","29","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","28","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","29","21","23","30","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","30","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","29","21","23","30","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","28","31","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","29","21","23","30","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","26","30","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","29","21","22","31","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","31","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","29","21","22","31","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","31","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","29","21","22","32","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 17:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","23","30","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","29","21","22","31","29","29","29","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","30","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","31","29","29","29","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","23","30","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","31","29","29","29","34","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","30","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","30","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","30","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","30","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","30","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","31","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","30","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","31","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","29","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","29","21","22","30","29","29","29","33","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","28","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","29","29","29","29","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","28","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","29","29","29","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","28","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","29","29","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","28","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","29","29","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 18:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","27","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","29","29","28","28","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","27","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","28","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","27","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","28","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","24","26","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","28","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","27","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","23","28","21","22","28","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","27","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","27","28","28","28","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","27","28","27","27","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","27","27","27","27","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","27","27","27","27","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","27","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","27","30","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 19:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","27","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","27","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","26","27","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","26","26","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","26","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 20:57:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","25","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","24","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","24","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","25","26","26","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","24","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","25","25","25","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","24","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","25","25","25","26","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","24","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","24","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
