"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"20.Jul.2018 21:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","24","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","24","25","25","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 21:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","24","25","25","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","24","25","25","25","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","25","21","22","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","22","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","22","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","22","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","22","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","22","24","24","24","24","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","22","23","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","22","23","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","22","23","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 22:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","21","23","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","21","21","23","24","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","24","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","23","23","23","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","22","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","22","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","22","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","22","21","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","23","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","22","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","22","21","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","22","21","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","21","21","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"20.Jul.2018 23:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","21","21","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","21","21","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","23","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","21","21","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","22","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","21","21","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","23","21","21","22","22","22","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","22","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","21","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","20","21","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","22","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","22","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 00:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","21","21","21","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","21","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","21","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","20","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:52:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 01:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","21","21","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","20","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","20","20","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","20","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:42:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:47:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 02:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","19","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","18","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","18","19","19","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","18","19","19","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","21","21","18","19","19","19","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","19","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","19","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 03:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","20","18","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","17","18","18","19","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","20","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","20","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","20","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","20","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 04:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","16","17","17","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","16","17","17","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","16","17","17","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","16","17","17","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:22:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","17","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","16","17","17","18","20","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 05:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","16","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:22:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","16","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:47:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:52:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 06:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","18","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","18","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","18","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","17","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","18","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","18","18","19","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:22:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","17","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:27:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:32:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.25","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:37:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:42:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:47:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","18","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:52:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 07:57:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 08:02:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","21","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 08:07:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","18","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 08:12:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","18","21","20","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 08:17:15","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","17","21","20","18","18","19","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"21.Jul.2018 08:22:16","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","21","19","20.25","20.0","-78","-78","35","35","-78","-78","-78","35","21","18","21","21","18","18","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
