"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Jul.2018 05:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","16","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","16","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 05:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 05:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","19","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 06:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","18","18","18","18","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","17","22","22","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","18","19","19","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","19","19","19","19","20","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 07:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","19","19","19","19","20","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","20","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","19","19","19","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","19","19","19","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","20","20","20","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","20","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","20","20","20","20","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","20","20","20","20","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","18","22","22","20","20","20","21","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","22","22","20","20","20","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","22","22","20","21","21","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","22","22","21","21","21","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","22","22","21","21","21","21","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","21","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","22","22","21","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 08:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","22","22","21","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","20","22","22","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","21","22","21","22","24","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","21","22","21","22","24","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","22","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","21","22","22","23","24","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","22","22","22","23","24","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","34","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","22","22","22","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","23","22","22","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","23","23","22","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","23","23","22","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 09:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","23","23","22","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","21","22","22","23","23","22","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","21","23","23","23","23","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","24","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","21","24","23","23","23","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","24","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","21","24","23","23","23","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","24","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","21","24","23","23","23","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","24","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","21","24","23","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","25","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","21","24","23","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","25","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","22","25","23","23","24","26","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","25","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","22","25","23","23","24","27","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","22","25","24","23","24","27","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","25","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","22","26","24","23","24","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 10:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","22","26","24","23","24","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","26","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","22","22","26","24","24","25","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","27","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","22","22","22","27","24","24","25","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","27","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","22","22","27","24","24","25","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","27","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","22","22","27","25","24","25","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","28","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","22","22","27","25","24","25","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","29","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","22","22","28","25","24","26","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","30","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","22","21","30","25","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","33","30","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","22","21","30","25","24","26","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","31","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","23","22","21","31","26","25","26","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","30","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","22","21","31","26","25","27","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","32","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","22","21","32","26","26","28","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 11:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","33","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","22","21","33","27","26","28","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","34","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","22","21","34","27","26","28","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","34","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","25","22","21","34","28","27","29","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","35","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","25","22","21","35","28","27","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","34","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","26","22","21","35","29","28","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","35","21.0","20.25","-78","-78","35","35","-78","-78","-78","35","21","26","22","21","36","29","29","30","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","34","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","27","22","21","35","30","29","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","33","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","27","22","21","35","30","30","31","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","33","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","27","22","21","35","30","30","32","37","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","34","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","27","22","21","35","30","30","32","37","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","35","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","27","22","21","36","31","30","32","37","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","36","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","22","21","36","31","31","32","38","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 12:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","38","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","28","22","21","37","31","31","33","38","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","38","20.75","20.75","-78","-78","35","35","-78","-78","-78","35","21","28","22","21","37","31","31","33","38","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","36","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","22","21","38","32","32","33","39","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","38","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","22","21","38","32","32","34","39","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","38","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","22","21","39","33","32","34","39","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","39","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","29","22","21","39","33","33","34","39","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","36","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","22","21","38","33","33","34","39","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","37","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","22","21","38","33","33","34","39","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","38","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","22","21","38","33","33","34","40","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","38","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","22","21","39","33","33","34","40","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","38","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","22","21","40","34","34","35","40","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","39","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","22","21","39","33","34","35","40","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 13:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","37","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","22","21","39","34","34","35","40","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 14:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","38","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","30","22","21","39","34","34","35","40","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 14:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","39","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","31","22","21","39","34","34","35","40","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 14:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","32","40","20.75","20.25","-78","-78","35","35","-78","-78","-78","35","21","31","22","21","40","34","34","35","41","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 14:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","18.0","0","32","39","18.5","18.5","-78","-78","35","35","-78","-78","-78","57","18","31","22","20","39","34","34","35","41","13.600000000000001","0.0","0.0","0","23.76","3500","135","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 14:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","31","36","43.25","49.25","-78","-78","35","35","-78","-78","-78","57","49","55","22","50","10","15","11","26","46","31.400000000000002","0.0","3.4000000000000004","34","14.09","2150","95","400","0","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","5.800000000000001"
"22.Jul.2018 14:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","31","34","57.5","60.25","-78","-78","35","35","-78","-78","-78","57","60","74","22","58","13","22","14","32","53","25.8","0.0","0.4","0","24.84","3600","134","580","0","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"22.Jul.2018 14:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","31","36","55.0","58.25","-78","-78","35","35","-78","-78","-78","57","58","71","22","57","16","24","16","32","50","36.6","0.0","4.2","34","25.55","3650","134","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.6000000000000005"
"22.Jul.2018 14:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","36","51.5","52.0","-78","-78","35","35","-78","-78","-78","57","52","61","23","53","30","32","36","39","46","18.400000000000002","0.0","0.2","0","25.91","3750","136","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 14:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","34","57.5","58.25","-78","-78","35","35","-78","-78","-78","57","57","61","23","57","29","32","33","43","50","18.2","0.0","0.4","0","25.19","3650","133","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 14:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","33","35","57.0","60.25","-78","-78","35","35","-78","-78","-78","57","61","74","24","59","19","26","20","36","50","38.2","0.0","4.4","35","23.76","3450","127","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"22.Jul.2018 14:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","34","35","52.0","54.5","-78","-78","35","35","-78","-78","-78","57","55","70","25","54","23","24","25","37","47","34.4","0.0","3.4000000000000004","30","25.55","3700","134","310","350","0","0","0.0","0.0","0.0","0.0","2.2","4.2"
"22.Jul.2018 14:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","35","35","52.5","53.25","-78","-78","35","35","-78","-78","-78","57","52","61","25","53","30","33","38","39","44","24.200000000000003","0.0","0.6000000000000001","16","25.55","3700","134","280","320","0","0","0.0","0.0","0.0","0.0","0.4","1.0"
"22.Jul.2018 15:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","34","55.0","55.5","-78","-78","35","35","-78","-78","-78","57","55","61","26","55","30","33","38","41","45","18.6","0.0","0.2","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","37","35","57.5","58.25","-78","-78","35","35","-78","-78","-78","57","58","61","26","57","30","33","35","43","47","18.6","0.0","0.2","0","25.55","3650","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","62.0","0","38","35","59.0","62.5","-78","-78","35","35","-78","-78","-78","57","61","75","27","59","20","28","21","37","50","29.8","0.0","0.4","0","25.55","3700","133","360","370","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"22.Jul.2018 15:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","36","52.5","55.0","-78","-78","35","35","-78","-78","-78","57","55","70","27","55","22","23","24","37","46","34.0","0.0","3.2","28","25.55","3650","131","320","0","0","0","0.0","0.0","0.0","0.0","2.2","4.2"
"22.Jul.2018 15:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","36","54.5","55.0","-78","-78","35","35","-78","-78","-78","57","54","60","27","54","32","34","38","40","45","19.200000000000003","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","40","35","59.0","58.25","-78","-78","35","35","-78","-78","-78","35","60","60","27","57","31","33","37","43","46","18.8","0.0","0.2","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","41","35","33.25","52.0","-78","-78","35","35","-78","-78","-78","35","59","57","28","45","34","36","39","41","43","19.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","36","34.5","51.0","-78","-78","35","35","-78","-78","-78","35","57","53","28","38","35","38","38","41","43","20.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","41","36","35.25","50.25","-78","-78","35","35","-78","-78","-78","35","56","53","27","36","36","38","38","41","42","20.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","36","35.25","49.75","-78","-78","35","35","-78","-78","-78","35","55","52","27","35","36","39","38","40","42","20.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","33","35.25","48.75","-78","-78","35","35","-78","-78","-78","35","54","52","27","34","35","38","38","40","41","19.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 15:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","33","35.0","48.25","-78","-78","35","35","-78","-78","-78","35","53","50","27","34","35","37","38","39","41","19.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 16:02:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","41","36","25.0","24.0","-78","-78","35","35","-78","-78","-78","57","24","51","27","26","35","35","30","38","40","17.400000000000002","0.0","0.0","0","20.90","3100","118","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 16:07:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","41","34","52.5","57.5","-78","-78","35","35","-78","-78","-78","57","58","68","26","57","13","18","13","31","47","36.800000000000004","0.0","4.2","34","20.90","3050","116","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","7.0"
"22.Jul.2018 16:12:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","41","32","55.5","59.0","-78","-78","35","35","-78","-78","-78","57","59","71","26","58","19","25","19","36","46","37.0","0.0","4.2","34","25.55","3650","131","460","0","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"22.Jul.2018 16:17:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","41","31","53.25","53.75","-78","-78","35","35","-78","-78","-78","57","53","59","26","51","30","33","40","38","42","18.2","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
