"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Jul.2018 16:22:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","42","31","57.0","57.5","-78","-78","35","35","-78","-78","-78","57","57","60","27","56","30","33","38","41","43","18.400000000000002","0.0","0.2","0","25.91","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 16:27:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","43","31","58.25","61.75","-78","-78","35","35","-78","-78","-78","57","61","74","27","61","19","27","24","36","47","39.6","0.0","4.6000000000000005","35","25.55","3650","132","400","0","0","0","0.0","0.0","0.0","0.0","3.0","6.2"
"22.Jul.2018 16:32:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","43","31","53.25","53.75","-78","-78","35","35","-78","-78","-78","57","53","59","27","51","31","34","39","39","41","18.6","0.0","0.0","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 16:37:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","44","31","57.0","57.0","-78","-78","35","35","-78","-78","-78","57","57","60","27","55","30","33","39","40","42","18.400000000000002","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 16:42:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","44","30","58.25","61.0","-78","-78","35","35","-78","-78","-78","57","61","73","28","61","20","27","24","36","46","39.6","0.0","4.6000000000000005","34","25.91","3700","133","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.0"
"22.Jul.2018 16:47:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","44","31","53.75","54.5","-78","-78","35","35","-78","-78","-78","57","53","59","28","51","31","34","41","39","40","18.6","0.0","0.0","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 16:52:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","45","30","58.25","59.0","-78","-78","35","35","-78","-78","-78","57","58","60","28","57","29","32","38","41","42","17.8","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 16:57:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","45","32","52.5","53.25","-78","-78","35","35","-78","-78","-78","57","53","67","28","52","29","31","32","40","40","33.4","0.0","2.2","19","25.91","3700","133","310","350","0","0","0.0","0.0","0.0","0.0","1.4000000000000001","1.0"
"22.Jul.2018 17:02:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","46","32","56.25","57.0","-78","-78","35","35","-78","-78","-78","57","57","60","28","55","30","33","40","39","40","18.400000000000002","0.0","0.2","0","25.91","3750","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 17:07:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","46","33","52.5","54.5","-78","-78","35","35","-78","-78","-78","57","54","68","28","54","27","23","25","37","41","34.0","0.0","2.4000000000000004","19","25.55","3650","131","330","0","0","0","0.0","0.0","0.0","0.0","1.6","3.0"
"22.Jul.2018 17:12:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","46","31","57.0","57.5","-78","-78","35","35","-78","-78","-78","57","57","60","28","55","30","32","38","39","41","18.2","0.0","0.0","0","25.91","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 17:17:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","47","31","52.5","54.5","-78","-78","35","35","-78","-78","-78","57","54","68","28","54","28","26","28","37","41","34.0","0.0","2.4000000000000004","19","23.76","3400","123","310","350","0","0","0.0","0.0","0.0","0.0","1.6","2.8000000000000003"
"22.Jul.2018 17:22:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","47","31","57.0","57.5","-78","-78","35","35","-78","-78","-78","57","57","59","29","55","30","33","39","39","40","18.400000000000002","0.0","0.0","0","25.55","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 17:27:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","47","31","53.25","53.25","-78","-78","35","35","-78","-78","-78","57","53","60","29","51","32","34","36","39","39","28.400000000000002","0.0","1.6","18","23.76","3450","126","390","110","0","0","0.0","0.0","0.0","0.0","1.0","0.0"
"22.Jul.2018 17:32:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","47","30","57.0","57.5","-78","-78","35","35","-78","-78","-78","57","57","59","29","55","30","33","39","39","40","18.2","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 17:37:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","48","32","53.25","53.75","-78","-78","35","35","-78","-78","-78","57","53","54","29","47","32","35","38","39","39","19.200000000000003","0.0","0.0","0","25.91","3750","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 17:42:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","48","31","57.5","58.25","-78","-78","35","35","-78","-78","-78","57","57","59","29","56","30","33","39","40","40","18.2","0.0","0.2","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 17:47:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","48","32","53.75","53.75","-78","-78","35","35","-78","-78","-78","57","53","55","29","48","32","35","39","39","39","18.8","0.0","0.0","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 17:52:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","48","31","58.25","58.25","-78","-78","35","35","-78","-78","-78","57","58","60","29","57","29","32","39","40","41","17.8","0.0","0.2","0","25.55","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 17:57:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","49","32","53.75","53.75","-78","-78","35","35","-78","-78","-78","57","53","55","29","49","31","35","39","39","39","18.400000000000002","0.0","0.0","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:02:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","49","30","59.0","59.0","-78","-78","35","35","-78","-78","-78","57","59","60","29","57","29","32","38","41","41","17.8","0.0","0.2","0","25.19","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:07:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","49","31","54.5","55.0","-78","-78","35","35","-78","-78","-78","57","54","56","29","49","31","35","39","39","39","18.6","0.0","0.0","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:12:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","49","30","59.5","60.25","-78","-78","35","35","-78","-78","-78","57","60","59","29","59","28","32","33","44","44","17.6","0.0","0.4","0","25.19","3650","130","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"22.Jul.2018 18:17:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","49","31","55.0","55.5","-78","-78","35","35","-78","-78","-78","57","55","57","29","50","31","34","39","39","39","18.6","0.0","0.0","0","25.19","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:22:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","49","31","57.5","61.0","-78","-78","35","35","-78","-78","-78","57","61","72","29","60","20","27","24","35","44","39.2","0.0","4.4","34","24.48","3600","128","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"22.Jul.2018 18:27:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","49","32","55.5","55.5","-78","-78","35","35","-78","-78","-78","57","55","57","29","52","31","34","39","39","39","18.6","0.0","0.0","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:32:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","49","31","56.25","59.5","-78","-78","35","35","-78","-78","-78","57","60","71","29","59","21","27","24","35","43","38.2","0.0","4.4","35","24.12","3450","126","440","480","0","0","0.0","0.0","0.0","0.0","3.0","5.4"
"22.Jul.2018 18:37:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","50","31","56.25","56.25","-78","-78","35","35","-78","-78","-78","35","56","58","29","52","31","34","39","39","39","18.6","0.0","0.0","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:42:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","50","31","35.25","50.25","-78","-78","35","35","-78","-78","-78","35","55","54","29","44","32","36","39","39","39","19.200000000000003","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:47:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","50","31","35.0","49.25","-78","-78","35","35","-78","-78","-78","35","53","51","29","38","33","36","37","39","38","19.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:52:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","50","32","35.75","48.75","-78","-78","35","35","-78","-78","-78","35","52","51","29","36","33","37","36","38","38","19.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 18:57:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","50","32","35.75","48.25","-78","-78","35","35","-78","-78","-78","35","51","50","28","35","32","37","35","38","38","19.200000000000003","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:02:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","50","31","35.75","47.75","-78","-78","35","35","-78","-78","-78","35","50","49","28","35","32","36","35","38","38","18.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:07:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","50","31","35.75","47.25","-78","-78","35","35","-78","-78","-78","35","49","48","28","34","32","36","35","37","38","18.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:12:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","49","31","35.25","46.25","-78","-78","35","35","-78","-78","-78","35","48","47","27","34","31","35","34","37","37","18.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:17:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","30","35.25","45.75","-78","-78","35","35","-78","-78","-78","35","47","47","27","34","30","35","34","37","37","18.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:22:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","49","30","35.25","45.25","-78","-78","35","35","-78","-78","-78","35","47","46","27","34","30","34","34","36","37","17.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:27:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","30","35.0","44.75","-78","-78","35","35","-78","-78","-78","35","46","45","27","34","30","34","34","36","36","17.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:32:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","49","29","35.0","44.25","-78","-78","35","35","-78","-78","-78","35","45","44","26","33","29","34","33","36","36","17.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:37:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","49","29","35.0","43.75","-78","-78","35","35","-78","-78","-78","35","45","44","26","33","29","34","33","35","36","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:42:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","49","29","35.0","42.75","-78","-78","35","35","-78","-78","-78","35","44","43","26","32","30","33","33","35","35","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:47:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","49","29","34.5","42.25","-78","-78","35","35","-78","-78","-78","35","44","43","26","29","30","33","32","35","35","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:52:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","49","29","34.5","41.75","-78","-78","35","35","-78","-78","-78","35","43","42","25","28","30","33","32","34","35","17.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 19:57:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","49","29","34.25","41.5","-78","-78","35","35","-78","-78","-78","35","43","41","25","28","30","32","32","34","35","17.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:02:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","49","29","33.75","41.0","-78","-78","35","35","-78","-78","-78","35","42","41","25","28","30","32","32","34","35","17.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:07:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","49","28","33.0","40.5","-78","-78","35","35","-78","-78","-78","35","42","41","25","27","30","32","32","34","34","17.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:12:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","49","29","32.25","40.0","-78","-78","35","35","-78","-78","-78","35","41","40","25","27","30","32","32","34","34","17.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:17:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","49","28","31.0","39.5","-78","-78","35","35","-78","-78","-78","35","41","40","25","26","30","32","31","33","34","16.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:22:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","49","28","30.5","38.75","-78","-78","35","35","-78","-78","-78","35","41","40","25","26","29","32","31","33","34","16.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:27:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","49","28","29.75","38.25","-78","-78","35","35","-78","-78","-78","35","41","39","25","26","29","32","31","33","34","16.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:32:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","49","28","29.5","37.75","-78","-78","35","35","-78","-78","-78","35","40","39","25","27","29","31","31","33","34","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:37:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","49","28","29.5","37.5","-78","-78","35","35","-78","-78","-78","35","40","38","24","27","29","31","31","32","33","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:42:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","49","28","29.5","37.0","-78","-78","35","35","-78","-78","-78","35","39","38","24","26","29","31","30","32","33","16.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:47:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","49","27","29.5","36.5","-78","-78","35","35","-78","-78","-78","35","39","38","24","26","29","31","30","32","33","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:52:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","49","27","29.5","36.25","-78","-78","35","35","-78","-78","-78","35","39","38","24","26","29","30","30","32","33","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 20:57:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","49","27","29.5","35.75","-78","-78","35","35","-78","-78","-78","35","38","37","24","26","29","30","30","31","33","16.400000000000002","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:02:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","49","27","29.5","35.25","-78","-78","35","35","-78","-78","-78","35","38","37","24","26","28","30","30","31","32","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:07:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","49","27","29.5","35.25","-78","-78","35","35","-78","-78","-78","35","37","36","24","26","28","30","30","31","32","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:12:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","49","27","29.5","35.0","-78","-78","35","35","-78","-78","-78","35","37","36","24","25","28","30","30","31","32","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:17:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","49","27","29.5","34.5","-78","-78","35","35","-78","-78","-78","35","37","36","24","25","28","30","30","30","32","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:22:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","49","27","29.5","34.25","-78","-78","35","35","-78","-78","-78","35","37","35","24","25","28","30","30","30","32","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:27:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","48","26","29.5","33.75","-78","-78","35","35","-78","-78","-78","35","37","35","24","25","28","30","29","30","31","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:32:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","48","26","29.5","33.75","-78","-78","35","35","-78","-78","-78","35","36","34","24","25","28","29","29","30","31","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:37:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","48","26","29.5","33.25","-78","-78","35","35","-78","-78","-78","35","36","34","24","25","28","29","29","30","31","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:42:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","48","26","29.5","33.0","-78","-78","35","35","-78","-78","-78","35","36","34","24","25","27","29","29","30","31","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:47:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","48","26","29.0","32.5","-78","-78","35","35","-78","-78","-78","35","35","34","24","24","27","29","28","29","31","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:52:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","48","26","29.0","32.5","-78","-78","35","35","-78","-78","-78","35","35","34","24","24","27","28","28","29","31","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 21:57:15","2","1","1","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","48","26","29.0","32.25","-78","-78","35","35","-78","-78","-78","35","35","33","24","24","27","28","28","29","30","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","48","25","29.0","31.75","-78","-78","35","35","-78","-78","-78","35","35","33","24","24","27","28","28","29","30","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","48","25","29.0","31.75","-78","-78","35","35","-78","-78","-78","35","35","33","24","24","26","28","28","28","30","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","48","25","29.0","31.5","-78","-78","35","35","-78","-78","-78","35","34","32","23","24","26","28","28","28","30","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","48","25","28.75","31.5","-78","-78","35","35","-78","-78","-78","35","34","32","23","24","26","28","28","28","30","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","48","25","28.75","31.0","-78","-78","35","35","-78","-78","-78","35","34","32","23","24","26","28","28","28","29","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","48","25","28.75","31.0","-78","-78","35","35","-78","-78","-78","35","33","32","23","24","26","27","27","28","29","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","48","24","28.75","30.5","-78","-78","35","35","-78","-78","-78","35","33","31","23","24","26","27","27","28","29","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","48","24","28.75","30.25","-78","-78","35","35","-78","-78","-78","35","33","31","23","24","26","27","27","27","29","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","48","24","28.25","30.25","-78","-78","35","35","-78","-78","-78","35","33","31","23","24","25","27","27","27","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","48","24","28.25","30.25","-78","-78","35","35","-78","-78","-78","35","33","31","23","24","25","27","27","27","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","48","24","28.25","29.75","-78","-78","35","35","-78","-78","-78","35","33","30","23","24","25","26","26","27","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 22:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","48","24","28.25","29.5","-78","-78","35","35","-78","-78","-78","35","32","30","23","24","25","26","26","27","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","48","24","28.25","29.5","-78","-78","35","35","-78","-78","-78","35","32","30","23","25","25","26","26","26","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","47","23","28.25","29.5","-78","-78","35","35","-78","-78","-78","35","32","30","23","25","24","26","26","26","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","47","23","28.0","29.0","-78","-78","35","35","-78","-78","-78","35","31","29","23","25","24","26","26","26","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","47","23","28.0","29.0","-78","-78","35","35","-78","-78","-78","35","31","29","23","25","24","26","26","26","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","23","28.0","28.75","-78","-78","35","35","-78","-78","-78","35","31","29","23","25","24","26","26","26","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","23","28.0","28.75","-78","-78","35","35","-78","-78","-78","35","31","29","23","25","24","26","26","26","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","45","23","28.0","28.75","-78","-78","35","35","-78","-78","-78","35","31","28","23","25","24","25","25","26","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","40","23","27.5","28.25","-78","-78","35","35","-78","-78","-78","35","31","28","23","25","24","25","25","26","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","38","23","27.5","28.25","-78","-78","35","35","-78","-78","-78","35","31","28","23","25","24","25","25","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","23","27.5","28.0","-78","-78","35","35","-78","-78","-78","35","30","28","23","25","24","25","25","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","23","27.5","28.0","-78","-78","35","35","-78","-78","-78","35","30","27","23","25","24","25","25","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Jul.2018 23:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","23","27.5","28.0","-78","-78","35","35","-78","-78","-78","35","30","27","23","25","23","24","24","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 00:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","22","27.25","27.5","-78","-78","35","35","-78","-78","-78","35","30","27","23","25","23","24","24","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 00:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","22","27.25","27.5","-78","-78","35","35","-78","-78","-78","35","30","27","23","25","23","24","24","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 00:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","22","27.25","27.5","-78","-78","35","35","-78","-78","-78","35","29","27","23","25","23","24","24","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 00:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","22","27.25","27.25","-78","-78","35","35","-78","-78","-78","35","29","27","23","25","23","24","24","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 00:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","29","22","19.25","19.0","-78","-78","35","35","-78","-78","-78","57","19","27","23","21","23","24","24","24","26","13.8","0.0","0.0","0","23.40","2700","111","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 00:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","21","37.0","42.75","-78","-78","35","35","-78","-78","-78","57","43","47","23","44","13","16","14","22","30","27.0","0.0","2.6","28","14.09","2150","94","360","390","0","0","0.0","0.0","0.0","0.0","1.8","5.6000000000000005"
"23.Jul.2018 00:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","26","21","54.5","58.25","-78","-78","35","35","-78","-78","-78","57","58","71","23","58","12","20","13","30","37","36.800000000000004","0.0","4.2","35","24.48","3500","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.4"
"23.Jul.2018 00:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","26","21","52.5","53.25","-78","-78","35","35","-78","-78","-78","57","52","59","23","54","19","24","28","35","35","13.4","0.0","0.2","0","25.55","3700","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 00:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","26","21","51.0","57.0","-78","-78","35","35","-78","-78","-78","57","57","73","24","56","9","14","16","26","39","35.6","0.0","4.2","34","19.47","2850","114","460","500","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","8.0"
"23.Jul.2018 00:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","28","21","52.0","52.5","-78","-78","35","35","-78","-78","-78","57","52","61","24","54","19","20","30","34","35","13.600000000000001","0.0","0.2","0","25.19","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 00:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","29","21","55.5","59.0","-78","-78","35","35","-78","-78","-78","57","59","74","25","58","11","20","12","29","41","37.2","0.0","4.2","34","23.76","3450","126","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"23.Jul.2018 00:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","21","52.0","52.0","-78","-78","35","35","-78","-78","-78","57","52","61","25","53","19","20","34","33","35","13.600000000000001","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 01:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","21","57.5","61.0","-78","-78","35","35","-78","-78","-78","57","61","75","26","60","12","21","13","30","43","38.2","0.0","4.4","34","24.48","3550","129","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"23.Jul.2018 01:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","34","21","51.0","52.5","-78","-78","35","35","-78","-78","-78","57","52","70","26","52","17","17","18","32","37","32.0","0.0","2.8000000000000003","27","25.55","3650","132","320","370","0","0","0.0","0.0","0.0","0.0","2.0","3.0"
"23.Jul.2018 01:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","35","21","57.5","58.25","-78","-78","35","35","-78","-78","-78","57","57","58","27","57","19","21","27","39","39","13.600000000000001","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 01:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","36","21","56.25","59.0","-78","-78","35","35","-78","-78","-78","57","59","73","27","59","12","20","13","30","40","37.2","0.0","4.2","35","24.84","3650","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"23.Jul.2018 01:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","20","52.5","53.25","-78","-78","35","35","-78","-78","-78","57","52","63","27","53","20","21","31","33","34","23.400000000000002","0.0","1.2000000000000002","18","25.55","3700","133","300","350","0","0","0.0","0.0","0.0","0.0","0.4","1.0"
"23.Jul.2018 01:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","20","59.0","59.5","-78","-78","35","35","-78","-78","-78","57","59","58","28","58","18","25","24","41","39","13.600000000000001","0.0","0.6000000000000001","0","25.91","3700","133","580","630","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"23.Jul.2018 01:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","39","20","54.5","57.0","-78","-78","35","35","-78","-78","-78","57","57","71","28","57","12","20","17","30","39","35.800000000000004","0.0","4.0","35","25.55","3700","133","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"23.Jul.2018 01:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","40","20","56.25","55.5","-78","-78","35","35","-78","-78","-78","35","57","59","28","55","19","21","33","34","34","13.8","0.0","0.2","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 01:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","40","20","34.25","51.0","-78","-78","35","35","-78","-78","-78","35","56","53","28","45","20","25","36","32","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 01:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","41","21","35.25","50.25","-78","-78","35","35","-78","-78","-78","35","55","48","28","38","21","27","34","31","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 01:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","40","21","35.75","49.75","-78","-78","35","35","-78","-78","-78","35","54","46","28","36","21","28","33","31","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 01:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","40","21","35.75","49.25","-78","-78","35","35","-78","-78","-78","35","53","45","28","35","21","28","32","30","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","21","35.75","48.75","-78","-78","35","35","-78","-78","-78","35","52","43","27","34","20","27","31","30","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","21","35.75","48.25","-78","-78","35","35","-78","-78","-78","35","52","42","27","34","20","26","30","30","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","20","35.75","47.25","-78","-78","35","35","-78","-78","-78","35","51","41","27","34","20","26","30","29","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","20","35.75","46.75","-78","-78","35","35","-78","-78","-78","35","50","40","27","34","20","26","29","29","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","20","35.75","46.25","-78","-78","35","35","-78","-78","-78","35","49","39","26","34","20","26","28","28","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","20","35.75","45.25","-78","-78","35","35","-78","-78","-78","35","48","38","26","33","20","26","28","28","29","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","20","35.75","44.75","-78","-78","35","35","-78","-78","-78","35","48","38","26","33","20","26","27","28","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","20","35.75","44.25","-78","-78","35","35","-78","-78","-78","35","47","37","26","33","20","22","27","28","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","20","35.25","43.75","-78","-78","35","35","-78","-78","-78","35","46","37","25","32","20","23","27","27","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","20","35.25","43.25","-78","-78","35","35","-78","-78","-78","35","46","36","25","32","20","24","26","27","28","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 02:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","20","35.25","42.75","-78","-78","35","35","-78","-78","-78","35","45","35","25","33","20","24","26","27","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
