"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Jul.2018 02:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","20","35.25","41.75","-78","-78","35","35","-78","-78","-78","35","45","35","25","33","20","24","26","26","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","19","35.0","41.5","-78","-78","35","35","-78","-78","-78","35","44","34","25","33","20","24","25","26","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","19","35.0","41.0","-78","-78","35","35","-78","-78","-78","35","44","34","25","32","20","24","25","26","27","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","19","35.0","40.5","-78","-78","35","35","-78","-78","-78","35","43","33","25","32","20","23","24","26","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","19","35.0","40.0","-78","-78","35","35","-78","-78","-78","35","43","33","25","32","20","23","24","25","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","19","34.5","39.5","-78","-78","35","35","-78","-78","-78","35","42","32","24","32","19","23","24","25","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","19","34.5","39.25","-78","-78","35","35","-78","-78","-78","35","42","32","24","32","19","23","24","25","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","19","34.5","38.75","-78","-78","35","35","-78","-78","-78","35","41","32","24","32","19","23","24","24","26","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","19","34.25","38.25","-78","-78","35","35","-78","-78","-78","35","41","31","24","32","19","23","23","24","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","18","34.25","37.75","-78","-78","35","35","-78","-78","-78","35","41","31","24","31","19","20","23","24","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","19","34.25","37.5","-78","-78","35","35","-78","-78","-78","35","40","30","24","31","19","21","23","24","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","19","33.75","37.0","-78","-78","35","35","-78","-78","-78","35","40","30","24","31","19","21","23","24","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 03:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","19","33.75","36.5","-78","-78","35","35","-78","-78","-78","35","40","29","24","31","19","21","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","18","33.25","36.25","-78","-78","35","35","-78","-78","-78","35","39","29","24","31","19","21","23","23","25","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","18","33.25","35.75","-78","-78","35","35","-78","-78","-78","35","39","29","24","31","19","21","22","23","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","18","33.25","35.75","-78","-78","35","35","-78","-78","-78","35","38","28","24","31","19","21","22","23","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","18","33.0","35.25","-78","-78","35","35","-78","-78","-78","35","38","28","24","30","18","21","22","23","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","18","33.0","35.0","-78","-78","35","35","-78","-78","-78","35","38","28","24","30","18","21","22","23","24","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","18","32.5","34.5","-78","-78","35","35","-78","-78","-78","35","37","27","24","30","18","21","22","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","18","32.5","34.25","-78","-78","35","35","-78","-78","-78","35","37","27","24","30","18","21","21","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","18","32.5","34.25","-78","-78","35","35","-78","-78","-78","35","37","27","24","30","18","21","21","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","18","32.25","33.75","-78","-78","35","35","-78","-78","-78","35","37","26","24","30","18","21","21","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","18","32.25","33.25","-78","-78","35","35","-78","-78","-78","35","37","26","24","29","18","21","21","22","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","18","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","36","26","23","29","18","21","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 04:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","18","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","36","26","23","29","18","20","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","18","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","36","25","23","29","18","20","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","18","31.5","32.5","-78","-78","35","35","-78","-78","-78","35","35","25","23","29","18","20","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","18","31.5","32.25","-78","-78","35","35","-78","-78","-78","35","35","25","23","29","18","20","21","21","23","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","18","31.5","31.75","-78","-78","35","35","-78","-78","-78","35","35","25","23","29","18","20","20","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","40","18","31.0","31.75","-78","-78","35","35","-78","-78","-78","35","35","25","23","29","18","20","20","21","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","18","31.0","31.5","-78","-78","35","35","-78","-78","-78","35","35","24","23","29","18","20","20","21","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","18","30.5","31.5","-78","-78","35","35","-78","-78","-78","35","34","24","23","28","18","20","20","21","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","18","30.5","31.0","-78","-78","35","35","-78","-78","-78","35","34","24","23","28","18","20","20","21","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","18","30.5","31.0","-78","-78","35","35","-78","-78","-78","35","34","24","23","28","18","20","20","21","22","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","18","30.25","30.5","-78","-78","35","35","-78","-78","-78","35","34","24","23","28","18","20","20","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","18","30.25","30.25","-78","-78","35","35","-78","-78","-78","35","33","23","23","28","18","20","20","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 05:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","18","29.75","30.25","-78","-78","35","35","-78","-78","-78","35","33","23","23","28","18","19","20","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","18","29.75","30.25","-78","-78","35","35","-78","-78","-78","35","33","23","23","28","18","19","20","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","18","29.75","29.75","-78","-78","35","35","-78","-78","-78","35","33","23","23","28","18","19","20","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","18","29.5","29.75","-78","-78","35","35","-78","-78","-78","35","33","23","23","27","18","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","19","29.5","29.5","-78","-78","35","35","-78","-78","-78","35","32","23","23","27","18","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","19","29.5","29.5","-78","-78","35","35","-78","-78","-78","35","32","23","23","27","18","20","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","19","29.0","29.0","-78","-78","35","35","-78","-78","-78","35","32","23","23","27","18","20","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","19","29.0","29.0","-78","-78","35","35","-78","-78","-78","35","32","23","23","27","19","20","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","19","29.0","28.75","-78","-78","35","35","-78","-78","-78","35","32","23","23","27","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","19","28.75","28.75","-78","-78","35","35","-78","-78","-78","35","31","23","23","26","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","19","28.75","28.75","-78","-78","35","35","-78","-78","-78","35","31","23","23","26","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","19","28.75","28.25","-78","-78","35","35","-78","-78","-78","35","31","22","23","26","19","20","20","20","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 06:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","20","28.25","28.25","-78","-78","35","35","-78","-78","-78","35","31","22","23","26","19","20","20","21","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","20","28.25","28.25","-78","-78","35","35","-78","-78","-78","35","31","22","23","26","19","20","20","21","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","20","28.25","28.0","-78","-78","35","35","-78","-78","-78","35","31","22","23","26","19","20","20","21","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","20","28.0","28.0","-78","-78","35","35","-78","-78","-78","35","31","22","23","26","20","20","20","21","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:17:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","20","28.0","27.5","-78","-78","35","35","-78","-78","-78","35","30","22","23","26","20","20","20","21","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:22:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","20","28.0","27.5","-78","-78","35","35","-78","-78","-78","35","30","22","23","26","20","20","20","21","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:27:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","20","28.0","27.5","-78","-78","35","35","-78","-78","-78","35","30","22","23","26","20","20","20","21","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:32:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.5","27.25","-78","-78","35","35","-78","-78","-78","35","30","22","23","25","20","20","20","21","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:37:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.5","27.25","-78","-78","35","35","-78","-78","-78","35","30","22","23","25","20","21","20","21","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:42:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.5","27.25","-78","-78","35","35","-78","-78","-78","35","29","22","23","25","20","21","21","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:47:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","27.25","26.75","-78","-78","35","35","-78","-78","-78","35","29","22","23","25","21","21","21","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:52:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","27.25","26.75","-78","-78","35","35","-78","-78","-78","35","29","22","23","25","21","21","21","21","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 07:57:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","21","27.25","26.75","-78","-78","35","35","-78","-78","-78","35","29","22","23","25","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","27.25","26.75","-78","-78","35","35","-78","-78","-78","35","29","22","22","26","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","29","22","22","26","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","29","23","22","26","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","29","22","22","26","21","22","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","29","23","22","26","21","22","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","26.75","26.0","-78","-78","35","35","-78","-78","-78","35","28","23","22","26","21","22","22","23","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","22","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","23","22","26","21","22","22","23","23","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","39","22","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","22","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","22","26.5","25.75","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","22","23","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","23","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","22","23","22","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 08:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","23","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","22","23","23","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","23","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","22","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","23","26.0","25.5","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","23","26.0","25.5","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","23","26.0","25.5","-78","-78","35","35","-78","-78","-78","35","28","23","22","25","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","23","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","22","25","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","24","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","22","25","23","24","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","24","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","22","25","23","24","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","24","25.75","25.0","-78","-78","35","35","-78","-78","-78","35","27","23","22","25","23","24","24","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","24","25.75","25.0","-78","-78","35","35","-78","-78","-78","35","27","23","22","25","24","24","24","25","26","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","25","25.75","25.0","-78","-78","35","35","-78","-78","-78","35","27","24","22","25","24","24","24","25","26","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","25","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","27","24","22","25","24","24","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 09:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","38","25","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","24","24","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","25","25.5","24.75","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","24","24","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","25","25.5","24.75","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","25","24","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","25","25.5","24.75","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","25","25","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","26","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","25","25","24","25","27","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","26","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","25","25","24","25","27","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","26","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","26","25","24","26","27","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","26","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","26","25","25","26","28","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","26","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","26","25","25","26","28","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","26","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","26","25","25","26","28","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","27","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","22","25","26","26","25","26","28","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","27","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","26","24","22","24","26","26","25","26","28","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 10:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","27","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","25","22","24","27","26","26","26","29","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","27","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","25","22","24","27","26","26","27","29","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","28","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","26","25","22","23","27","26","26","27","29","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","28","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","25","25","22","23","28","26","26","27","29","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","28","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","25","22","23","28","26","26","27","30","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","29","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","25","22","23","28","27","26","27","30","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","31","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","25","22","23","30","27","26","27","30","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","38","31","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","25","22","23","31","27","26","28","31","16.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","31","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","26","22","23","32","27","26","28","32","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","32","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","26","22","23","32","27","26","28","32","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","33","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","26","22","23","33","28","27","28","33","15.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","34","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","26","22","23","34","28","27","29","34","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 11:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","35","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","26","22","23","35","29","28","30","34","15.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","36","23.5","23.5","-78","-78","35","35","-78","-78","-78","35","25","27","22","23","36","29","28","30","35","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","35","23.5","23.5","-78","-78","35","35","-78","-78","-78","35","25","27","22","23","36","30","28","31","36","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","36","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","25","28","22","23","36","30","29","31","36","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","36","23.25","23.25","-78","-78","35","35","-78","-78","-78","35","25","28","22","23","37","30","29","32","37","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","38","23.25","23.25","-78","-78","35","35","-78","-78","-78","35","25","28","22","23","38","31","30","33","37","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","38","23.25","23.25","-78","-78","35","35","-78","-78","-78","35","25","29","22","23","38","31","30","33","38","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","37","23.25","23.25","-78","-78","35","35","-78","-78","-78","35","25","29","22","23","38","32","31","34","39","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","36","22.75","23.25","-78","-78","35","35","-78","-78","-78","35","25","30","22","23","38","32","31","34","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","39","22.75","23.25","-78","-78","35","35","-78","-78","-78","35","24","30","22","23","39","33","32","34","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","38","36","22.75","23.25","-78","-78","35","35","-78","-78","-78","35","24","30","22","23","38","33","33","34","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","37","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","24","30","22","23","38","33","33","34","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 12:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","39","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","24","30","22","23","39","34","33","34","40","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","40","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","31","22","23","39","34","34","34","40","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","35","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","31","22","23","37","34","34","34","40","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","39","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","31","22","23","39","34","34","34","40","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","40","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","39","34","34","35","40","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","37","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","39","34","34","35","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","37","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","31","22","23","38","34","34","35","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","36","34","34","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","35","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
