"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Jul.2018 13:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","38","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","37","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","38","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","38","33","33","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","40","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","40","34","34","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 13:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","40","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","40","34","34","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","41","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","31","21","23","40","34","34","34","41","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","39","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","32","21","22","40","34","34","35","41","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","39","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","32","21","22","39","34","34","34","41","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","40","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","32","21","22","39","34","34","35","41","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","40","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","32","21","22","40","34","34","35","41","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","23","32","21","22","38","34","34","34","41","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.25","22.5","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","36","34","34","34","41","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","35","34","34","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","34","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","37","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","36","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","40","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","38","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 14:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","39","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","39","34","33","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","39","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","32","21","22","39","34","34","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","35","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","37","34","34","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","37","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","37","34","34","34","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","36","34","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","35","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","36","33","33","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","39","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","37","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","35","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","37","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","38","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","38","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","36","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","34","33","33","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","31","21","22","34","33","33","33","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 15:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","31","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","34","32","32","32","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","31","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","33","32","32","32","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","23","30","21","22","33","32","32","32","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","21","22","33","32","32","32","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","31","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","21","22","32","31","31","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","30","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","21","22","32","31","31","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","30","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","21","22","32","31","31","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","30","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","31","31","31","31","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","30","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","31","30","30","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","30","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","31","30","30","30","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","37","30","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","30","30","30","30","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","30","30","30","30","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 16:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","30","30","30","30","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","30","30","30","30","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","30","30","30","30","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","21","22","30","30","30","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","29","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","29","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","29","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","28","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","29","29","29","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","29","29","29","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 17:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","32","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","29","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","30","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","31","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","30","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","30","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","31","30","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","30","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","29","29","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","29","29","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","30","29","29","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 18:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","29","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","30","29","29","29","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","29","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","29","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","29","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","29","32","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","29","29","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","29","29","28","29","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","28","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","28","29","28","29","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","28","28","28","29","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","28","21","22","28","28","28","29","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","27","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","28","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","27","28","28","28","31","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 19:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","27","28","28","28","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","27","28","28","28","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","28","28","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","28","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","28","30","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","28","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","28","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","21","22","26","27","27","28","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","27","27","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","27","27","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","27","27","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","27","27","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 20:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","26","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","21","22","26","26","27","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","26","26","26","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","26","26","26","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","26","26","26","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","26","26","26","27","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","26","26","26","27","29","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","26","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","26","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","26","21","22","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","25","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","22","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 21:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","22","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","22","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","22","25","26","26","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","25","25","25","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","26","28","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","22","24","25","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","25","21","21","24","25","25","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","25","25","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 22:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","24","21.0","21.0","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","25","25","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:02:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","24","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:07:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","25","27","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:12:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:17:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:22:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:27:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","25","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:32:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:37:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:42:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:47:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:52:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Jul.2018 23:57:15","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","21.0","20.75","-78","-78","35","35","-78","-78","-78","35","21","24","21","21","24","24","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jul.2018 00:02:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","20.0","0","35","23","20.0","20.0","-78","-78","35","35","-78","-78","-78","57","20","24","22","20","24","24","24","24","26","13.8","0.0","0.0","0","21.98","3250","126","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Jul.2018 00:07:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","35","22","41.75","47.75","-78","-78","35","35","-78","-78","-78","57","48","52","22","49","15","19","18","26","32","30.8","0.0","3.2","30","13.74","2150","93","450","490","0","0","0.0","0.0","0.0","0.0","2.0","5.4"
"24.Jul.2018 00:12:15","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","35","22","59.0","60.25","-78","-78","35","35","-78","-78","-78","57","59","63","22","59","19","25","20","37","39","14.200000000000001","0.0","0.6000000000000001","0","25.55","3650","133","570","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
