"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"29.Jul.2018 23:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","47","25","28.75","29.0","-78","-78","35","35","-78","-78","-78","35","31","30","24","25","26","27","27","27","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2018 23:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","25","28.25","28.75","-78","-78","35","35","-78","-78","-78","35","31","30","24","25","26","27","27","27","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2018 23:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","25","28.25","28.75","-78","-78","35","35","-78","-78","-78","35","31","29","24","25","25","27","27","27","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2018 23:42:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","25","28.25","28.75","-78","-78","35","35","-78","-78","-78","35","31","29","24","25","25","26","26","27","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2018 23:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","25","28.25","28.25","-78","-78","35","35","-78","-78","-78","35","31","29","24","25","25","26","26","26","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2018 23:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","25","28.0","28.25","-78","-78","35","35","-78","-78","-78","35","31","29","24","24","25","26","26","26","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"29.Jul.2018 23:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","25","28.0","28.25","-78","-78","35","35","-78","-78","-78","35","31","29","24","24","25","26","26","26","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:02:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","25","28.0","28.0","-78","-78","35","35","-78","-78","-78","35","30","29","24","24","25","26","26","26","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:07:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","24","28.0","28.0","-78","-78","35","35","-78","-78","-78","35","30","28","24","24","25","26","26","26","28","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:12:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","47","24","27.5","28.0","-78","-78","35","35","-78","-78","-78","35","30","28","23","24","25","26","26","26","27","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:17:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","47","24","27.5","27.5","-78","-78","35","35","-78","-78","-78","35","30","28","23","24","25","26","26","26","27","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:22:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","47","24","27.5","27.5","-78","-78","35","35","-78","-78","-78","35","30","28","23","24","25","26","26","26","27","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","47","24","27.5","27.5","-78","-78","35","35","-78","-78","-78","35","29","28","23","24","24","26","26","26","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","47","24","27.5","27.5","-78","-78","35","35","-78","-78","-78","35","29","28","23","24","24","26","26","26","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","47","24","27.5","27.25","-78","-78","35","35","-78","-78","-78","35","29","28","23","24","24","26","26","26","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:42:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","46","24","27.25","27.25","-78","-78","35","35","-78","-78","-78","35","29","27","23","24","24","26","26","26","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","46","24","27.25","27.25","-78","-78","35","35","-78","-78","-78","35","29","27","23","24","24","25","25","26","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","46","24","27.25","27.25","-78","-78","35","35","-78","-78","-78","35","29","27","23","24","24","25","25","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 00:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","24","27.25","26.75","-78","-78","35","35","-78","-78","-78","35","29","27","23","24","24","25","25","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:02:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.75","26.75","-78","-78","35","35","-78","-78","-78","35","29","27","23","24","24","25","25","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:07:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.75","26.75","-78","-78","35","35","-78","-78","-78","35","29","27","23","24","24","25","25","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:12:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.75","26.75","-78","-78","35","35","-78","-78","-78","35","29","27","23","24","24","25","25","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:17:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","24","25","25","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:22:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","24","25","25","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.5","26.5","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","24","25","25","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.5","26.5","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","24","25","24","25","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","24","24","24","25","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:42:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","24","24","24","25","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","24","24","24","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.0","26.0","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","23","24","24","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 01:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","46","23","26.0","26.0","-78","-78","35","35","-78","-78","-78","35","28","26","23","24","23","24","24","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:02:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","46","23","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","25","23","25","23","24","24","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:07:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","46","23","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","25","23","25","23","24","24","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:12:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","46","23","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","27","25","23","25","23","24","24","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:17:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","46","23","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","27","25","23","25","23","24","24","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:22:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","46","22","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","27","25","23","25","23","24","24","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","46","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","25","23","25","23","24","24","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","46","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","25","23","25","23","24","24","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","46","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","25","23","24","23","24","24","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:42:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","25","23","24","23","24","24","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","25","23","24","23","24","23","24","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","22","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","24","23","24","23","23","23","24","25","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 02:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","22","25.75","25.0","-78","-78","35","35","-78","-78","-78","35","27","24","23","24","22","23","23","24","25","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:02:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","22","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:07:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","22","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:12:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","22","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:17:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","22","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:22:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","21","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","45","21","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:42:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","24","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","23","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","23","23","24","22","23","23","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 03:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","23","23","24","21","22","22","23","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:02:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","23","23","24","21","22","22","23","24","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:07:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","23","23","24","21","22","22","23","24","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:12:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","26","23","23","24","21","22","22","23","24","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:17:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","25","23","23","24","21","22","22","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:22:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","25","23","23","24","21","22","22","22","24","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","25","23","23","24","21","22","22","22","24","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","25","23","23","24","21","22","22","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","25","23","23","24","21","22","22","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:42:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","44","21","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","25","23","23","24","21","22","22","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","45","21","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","21","22","22","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","44","21","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","21","22","21","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 04:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","44","21","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:02:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","44","20","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:07:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","44","20","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:12:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","44","20","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","21","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:17:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","44","20","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:22:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","44","20","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","22","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:42:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 05:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:02:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:07:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:12:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","22","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:17:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:22:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","24","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 06:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:02:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:07:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:12:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","20","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:17:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","21","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:22:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","21","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","20","21","21","21","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:27:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","44","21","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","21","21","21","21","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:32:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","44","21","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","21","21","21","21","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:37:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","44","21","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","21","21","21","21","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:42:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","43","22","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","21","23","23","21","21","21","21","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:47:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","41","22","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","21","23","22","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:52:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","40","22","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","21","23","22","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 07:57:18","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","22","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","23","22","21","22","22","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","22","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","22","22","22","22","22","24","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","22","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","22","22","22","22","22","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","23","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","22","22","22","22","22","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","23","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","22","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","23","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","23","23","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","23","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","23","23","23","23","25","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","24","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","23","23","23","23","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","23","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","23","23","23","23","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","24","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","24","23","23","23","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","24","23","23","23","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","24","22.75","22.75","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","24","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 08:57:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","24","23","23","24","26","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","24","22","22","23","24","23","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","39","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","22","22","23","24","23","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","22","22","23","24","23","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","22","22","23","24","24","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","23","24","24","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","24","24","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","24","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","24","24","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","24","24","23","24","26","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","24","24","24","24","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","25","24","24","24","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","25","24","24","24","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 09:57:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","25","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","25","24","24","24","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","26","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","26","24","24","24","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","26","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","26","24","24","24","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
