"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Jul.2018 10:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","26","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","26","24","24","25","27","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","27","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","26","25","24","25","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","38","27","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","27","25","24","25","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","27","22.5","22.5","-78","-78","35","35","-78","-78","-78","35","23","23","22","22","27","25","25","26","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","28","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","24","22","22","28","26","25","26","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","28","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","24","22","22","28","26","25","26","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","28","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","24","22","22","28","26","26","26","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","28","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","24","22","22","28","26","26","27","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","29","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","24","22","22","29","27","26","27","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 10:57:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","29","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","25","22","22","29","27","26","27","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","30","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","25","22","22","29","27","27","28","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","30","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","25","22","22","30","28","27","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","30","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","25","22","22","30","28","27","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","30","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","25","22","22","30","28","28","28","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","31","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","25","22","22","30","28","28","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","32","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","26","22","22","31","28","28","28","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","26","22","22","32","28","28","29","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","26","22","22","33","29","28","29","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","26","22","22","34","29","29","29","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","37","34","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","26","22","22","34","29","29","30","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","35","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","27","22","22","34","30","29","30","35","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 11:57:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","36","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","27","22","22","35","30","30","30","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","34","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","35","30","30","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","36","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","35","30","30","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","36","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","36","31","30","32","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","37","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","36","31","31","32","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","35","32","31","33","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","34","32","31","32","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","34","32","31","32","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","33","31","31","32","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","33","31","31","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","31","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","32","31","31","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","36","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","32","31","31","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 12:57:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","36","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","34","31","31","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","33","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","34","31","31","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","36","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","34","31","31","32","36","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","35","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","35","31","31","32","37","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","37","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","35","32","32","32","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","38","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","36","32","32","33","38","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","37","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","37","33","32","34","38","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","36","37","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","36","33","33","34","38","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","36","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","37","33","33","34","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","39","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","37","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","36","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","37","34","33","34","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","35","34","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 13:57:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","34","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","35","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","34","33","33","33","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","38","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","36","33","33","34","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","36","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","36","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","37","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","37","33","33","34","39","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","34","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","36","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","34","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","35","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","36","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","35","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","38","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","36","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","35","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","36","34","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","38","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","37","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","36","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","36","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 14:57:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","36","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","36","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","35","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","37","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","35","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","35","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","36","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","34","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","35","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","34","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","35","34","34","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","34","34","34","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","34","34","34","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","33","33","33","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","33","33","34","38","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","33","33","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 15:57:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","33","33","33","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:02:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","33","33","33","33","37","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:07:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","33","33","33","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:12:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","33","33","33","33","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:17:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","33","33","33","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:22:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","33","33","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:27:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","33","33","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:32:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","33","33","33","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:37:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","33","33","33","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:42:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","33","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","34","33","33","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:47:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","33","33","33","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:52:18","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","33","33","32","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 16:57:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:02:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:07:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:12:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","33","36","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:17:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:22:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","32","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:27:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","32","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:32:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","32","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:37:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:42:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:47:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:52:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 17:57:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:02:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","33","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:07:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:12:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:17:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:22:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:27:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:32:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:37:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","33","32","32","32","35","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:42:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","32","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","32","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:47:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","32","32","32","32","35","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:52:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","32","32","31","32","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 18:57:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","31","32","31","32","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:02:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","31","31","31","32","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:07:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","31","31","31","32","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:12:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","31","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","31","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:17:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","31","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:22:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","31","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:27:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","31","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:32:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","31","31","31","31","34","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:37:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","31","31","30","31","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:42:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","31","31","30","31","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:47:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","31","30","30","31","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:52:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","30","30","30","31","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 19:57:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","30","30","30","31","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:02:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","30","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","30","30","30","30","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:07:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","29","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","30","30","30","30","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:12:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","29","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","30","30","30","30","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:17:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","29","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","30","30","30","30","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:22:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","29","30","30","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:27:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","29","30","30","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:32:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","29","30","29","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:37:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","29","29","29","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:42:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","29","29","29","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:47:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","29","29","29","29","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
