"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"30.Jul.2018 20:52:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","29","29","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 20:57:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","29","29","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:02:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","28","28","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:07:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","28","28","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:12:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","28","28","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:17:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","28","28","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:22:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","28","28","28","28","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:27:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","28","28","28","28","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:32:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","27","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:37:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","27","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:42:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","27","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:47:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","27","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:52:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","27","27","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 21:57:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","27","27","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:02:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","27","27","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:07:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","27","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:12:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","27","27","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:17:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","31","26","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","27","27","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:22:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","31","26","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","27","27","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:27:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","26","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","27","27","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:32:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","26","21.75","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","27","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:37:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","26","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:42:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:47:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:52:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 22:57:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:02:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:07:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:12:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:17:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:22:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:27:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:32:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:37:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:42:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:47:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:52:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","25","26","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"30.Jul.2018 23:57:19","1","1","2","2","1","0","0","0","0","0","0","50","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","25","25","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 00:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","24","19.75","19.75","-78","-78","35","35","-78","-78","-78","57","19","25","22","21","25","25","25","26","27","13.8","0.0","0.0","0","21.61","3200","123","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 00:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","28","24","40.5","46.75","-78","-78","35","35","-78","-78","-78","57","47","51","22","48","17","20","18","27","33","30.400000000000002","0.0","3.0","30","14.09","2150","93","440","490","0","0","0.0","0.0","0.0","0.0","2.0","6.0"
"31.Jul.2018 00:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","28","23","57.5","61.75","-78","-78","35","35","-78","-78","-78","57","61","75","23","61","15","23","16","32","42","39.2","0.0","4.4","34","24.48","3600","130","400","0","0","0","0.0","0.0","0.0","0.0","3.0","7.0"
"31.Jul.2018 00:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","28","23","48.25","53.75","-78","-78","35","35","-78","-78","-78","57","55","69","23","54","14","20","19","30","38","33.800000000000004","0.0","4.0","35","13.74","2100","91","460","500","0","0","0.0","0.0","0.0","0.0","2.6","5.2"
"31.Jul.2018 00:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","28","23","55.0","55.5","-78","-78","35","35","-78","-78","-78","57","55","60","24","55","21","23","30","37","39","14.4","0.0","0.2","0","25.19","3650","134","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 00:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","30","23","55.5","59.5","-78","-78","35","35","-78","-78","-78","57","59","73","24","59","14","22","15","30","43","37.6","0.0","4.2","34","23.76","3450","128","410","0","0","0","0.0","0.0","0.0","0.0","3.0","6.4"
"31.Jul.2018 00:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","31","23","50.25","51.0","-78","-78","35","35","-78","-78","-78","57","51","63","25","51","22","23","33","33","37","23.8","0.0","1.4000000000000001","18","19.82","2900","111","400","0","0","0","0.0","0.0","0.0","0.0","0.8","0.6000000000000001"
"31.Jul.2018 00:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","32","23","58.25","59.0","-78","-78","35","35","-78","-78","-78","57","58","59","25","58","21","25","26","41","43","14.4","0.0","0.6000000000000001","0","24.84","3650","133","580","630","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"31.Jul.2018 00:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","23","55.5","59.0","-78","-78","35","35","-78","-78","-78","57","59","72","26","58","14","22","18","32","43","37.2","0.0","4.2","34","25.55","3700","134","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.800000000000001"
"31.Jul.2018 00:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","35","23","51.5","53.25","-78","-78","35","35","-78","-78","-78","57","53","70","27","52","20","21","22","34","38","32.6","0.0","2.4000000000000004","20","25.55","3600","131","320","370","0","0","0.0","0.0","0.0","0.0","1.6","3.0"
"31.Jul.2018 00:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","36","23","55.5","56.25","-78","-78","35","35","-78","-78","-78","57","55","60","27","56","21","23","33","37","38","14.600000000000001","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 00:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","62.0","0","37","23","59.0","62.5","-78","-78","35","35","-78","-78","-78","57","61","75","27","60","15","24","16","32","44","35.6","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","23","52.5","55.5","-78","-78","35","35","-78","-78","-78","57","56","70","28","55","17","22","20","32","40","35.0","0.0","4.2","34","25.55","3650","133","460","500","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.2"
"31.Jul.2018 01:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","38","23","53.75","54.5","-78","-78","35","35","-78","-78","-78","57","53","59","28","54","22","23","35","35","37","14.8","0.0","0.0","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","39","23","59.0","59.5","-78","-78","35","35","-78","-78","-78","57","59","58","28","58","21","23","28","41","41","14.600000000000001","0.0","0.6000000000000001","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","40","23","39.5","50.25","-78","-78","35","35","-78","-78","-78","35","54","56","28","50","22","24","38","34","35","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","40","23","34.5","48.25","-78","-78","35","35","-78","-78","-78","35","53","51","28","41","22","26","37","33","34","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","23","35.25","47.75","-78","-78","35","35","-78","-78","-78","35","52","48","28","37","22","27","36","33","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","40","23","35.75","47.25","-78","-78","35","35","-78","-78","-78","35","52","47","28","36","22","28","34","33","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","23","35.75","46.75","-78","-78","35","35","-78","-78","-78","35","51","45","28","34","22","26","34","32","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","40","23","35.75","46.25","-78","-78","35","35","-78","-78","-78","35","50","44","28","34","22","27","33","32","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","23","35.75","45.25","-78","-78","35","35","-78","-78","-78","35","49","43","27","34","22","26","32","31","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","40","23","35.75","45.25","-78","-78","35","35","-78","-78","-78","35","48","42","27","34","22","26","31","31","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 01:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","23","35.75","44.25","-78","-78","35","35","-78","-78","-78","35","48","41","27","33","23","27","30","30","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","23","35.75","43.75","-78","-78","35","35","-78","-78","-78","35","47","40","27","33","23","27","30","30","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","23","35.25","43.25","-78","-78","35","35","-78","-78","-78","35","46","40","26","33","22","26","29","30","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","23","35.25","42.75","-78","-78","35","35","-78","-78","-78","35","46","39","26","33","22","26","29","30","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","23","35.25","42.25","-78","-78","35","35","-78","-78","-78","35","45","38","26","32","22","27","28","29","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","23","35.25","41.75","-78","-78","35","35","-78","-78","-78","35","45","38","26","32","22","27","28","29","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","23","35.0","41.5","-78","-78","35","35","-78","-78","-78","35","44","38","26","32","22","27","28","29","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","22","35.0","41.0","-78","-78","35","35","-78","-78","-78","35","44","37","25","32","22","25","28","29","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","22","35.0","40.5","-78","-78","35","35","-78","-78","-78","35","43","36","25","32","22","25","27","28","29","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","22","35.0","40.0","-78","-78","35","35","-78","-78","-78","35","43","36","25","32","22","26","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","22","34.5","39.5","-78","-78","35","35","-78","-78","-78","35","42","35","25","32","22","26","27","28","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","22","34.5","39.25","-78","-78","35","35","-78","-78","-78","35","42","35","25","31","22","26","27","28","28","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 02:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","22","34.5","38.75","-78","-78","35","35","-78","-78","-78","35","41","34","25","31","22","23","26","28","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","22","34.5","38.25","-78","-78","35","35","-78","-78","-78","35","41","34","25","31","22","24","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","22","34.25","37.75","-78","-78","35","35","-78","-78","-78","35","41","34","25","31","21","24","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","22","34.25","37.5","-78","-78","35","35","-78","-78","-78","35","40","34","25","31","21","23","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","22","33.75","37.0","-78","-78","35","35","-78","-78","-78","35","40","33","25","31","21","23","26","27","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","22","33.75","36.5","-78","-78","35","35","-78","-78","-78","35","39","33","25","31","21","23","26","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","22","33.75","36.25","-78","-78","35","35","-78","-78","-78","35","39","33","25","31","21","23","26","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","22","33.25","36.25","-78","-78","35","35","-78","-78","-78","35","39","32","25","31","21","23","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","22","33.25","35.75","-78","-78","35","35","-78","-78","-78","35","38","32","24","31","21","23","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","22","33.25","35.25","-78","-78","35","35","-78","-78","-78","35","38","32","24","31","21","23","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","22","33.0","35.0","-78","-78","35","35","-78","-78","-78","35","38","31","24","31","21","23","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","22","33.0","34.5","-78","-78","35","35","-78","-78","-78","35","37","31","24","31","21","23","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 03:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","22","32.5","34.5","-78","-78","35","35","-78","-78","-78","35","37","31","24","30","21","22","25","26","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","22","32.5","34.25","-78","-78","35","35","-78","-78","-78","35","37","30","24","30","21","23","24","25","26","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","21","32.5","33.75","-78","-78","35","35","-78","-78","-78","35","37","30","24","30","21","23","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","21","32.25","33.75","-78","-78","35","35","-78","-78","-78","35","37","30","24","30","21","23","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","21","32.25","33.25","-78","-78","35","35","-78","-78","-78","35","36","30","24","30","21","23","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","21","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","36","29","24","30","21","23","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","21","31.75","33.0","-78","-78","35","35","-78","-78","-78","35","36","29","24","29","21","23","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","21","31.75","32.5","-78","-78","35","35","-78","-78","-78","35","35","29","24","29","21","23","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","21","31.5","32.5","-78","-78","35","35","-78","-78","-78","35","35","28","24","29","21","23","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","40","21","31.5","32.25","-78","-78","35","35","-78","-78","-78","35","35","28","24","29","20","23","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","21","31.5","31.75","-78","-78","35","35","-78","-78","-78","35","35","28","24","29","20","23","23","24","25","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","21","31.0","31.75","-78","-78","35","35","-78","-78","-78","35","35","28","24","29","20","22","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 04:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","21","31.0","31.5","-78","-78","35","35","-78","-78","-78","35","34","27","24","29","20","22","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","21","31.0","31.5","-78","-78","35","35","-78","-78","-78","35","34","27","24","29","20","22","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","21","30.5","31.0","-78","-78","35","35","-78","-78","-78","35","34","27","24","29","20","22","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","39","21","30.5","31.0","-78","-78","35","35","-78","-78","-78","35","34","27","24","29","20","22","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","21","30.5","30.5","-78","-78","35","35","-78","-78","-78","35","33","27","24","28","20","22","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","21","30.25","30.5","-78","-78","35","35","-78","-78","-78","35","33","26","24","28","20","22","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","21","30.25","30.25","-78","-78","35","35","-78","-78","-78","35","33","26","24","28","20","22","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","21","30.25","30.25","-78","-78","35","35","-78","-78","-78","35","33","26","24","28","20","22","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","39","21","29.75","30.25","-78","-78","35","35","-78","-78","-78","35","33","26","24","28","20","22","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","20","29.75","29.75","-78","-78","35","35","-78","-78","-78","35","33","26","24","28","20","22","22","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","20","29.75","29.75","-78","-78","35","35","-78","-78","-78","35","32","26","24","28","20","22","22","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","20","29.5","29.5","-78","-78","35","35","-78","-78","-78","35","32","25","24","28","20","22","22","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 05:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","20","29.5","29.5","-78","-78","35","35","-78","-78","-78","35","32","25","24","28","20","21","22","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","20","29.5","29.5","-78","-78","35","35","-78","-78","-78","35","32","25","24","28","20","21","22","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","21","29.0","29.0","-78","-78","35","35","-78","-78","-78","35","31","25","24","28","20","21","22","23","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","39","21","29.0","29.0","-78","-78","35","35","-78","-78","-78","35","31","25","24","28","20","21","22","23","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","29.0","28.75","-78","-78","35","35","-78","-78","-78","35","31","25","24","27","20","21","22","23","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.75","28.75","-78","-78","35","35","-78","-78","-78","35","31","25","24","27","20","21","22","23","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.75","28.75","-78","-78","35","35","-78","-78","-78","35","31","25","24","27","20","21","22","23","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.75","28.25","-78","-78","35","35","-78","-78","-78","35","31","24","24","27","20","21","22","23","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.75","28.25","-78","-78","35","35","-78","-78","-78","35","31","24","23","27","20","21","22","23","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.25","28.25","-78","-78","35","35","-78","-78","-78","35","31","24","23","27","20","21","22","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.25","28.0","-78","-78","35","35","-78","-78","-78","35","30","24","23","27","20","21","21","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.25","28.0","-78","-78","35","35","-78","-78","-78","35","30","24","23","27","20","21","21","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 06:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","39","21","28.0","28.0","-78","-78","35","35","-78","-78","-78","35","30","24","23","27","20","21","21","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 07:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","28.0","27.5","-78","-78","35","35","-78","-78","-78","35","30","24","23","27","20","21","21","22","24","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 07:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","28.0","27.5","-78","-78","35","35","-78","-78","-78","35","30","24","23","26","20","21","21","22","23","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 07:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","28.0","27.5","-78","-78","35","35","-78","-78","-78","35","30","24","23","26","20","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 07:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","28.0","27.25","-78","-78","35","35","-78","-78","-78","35","29","24","23","26","20","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 07:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.5","27.25","-78","-78","35","35","-78","-78","-78","35","29","24","23","26","20","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 07:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.5","27.25","-78","-78","35","35","-78","-78","-78","35","29","24","23","26","20","21","21","23","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 07:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","39","21","27.5","27.25","-78","-78","35","35","-78","-78","-78","35","29","24","23","26","21","22","21","23","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
