"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"31.Jul.2018 18:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","33","22","23","34","34","34","34","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 18:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","33","22","23","34","34","34","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 18:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","33","22","23","34","34","34","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 18:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","33","22","23","34","34","34","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 18:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","32","22","23","34","34","34","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 18:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","23","32","22","23","34","34","34","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 18:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","34","34","34","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 18:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","34","34","34","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 18:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","33","34","33","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","32","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","33","34","33","34","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","31","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","32","33","33","33","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","33","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","32","33","33","33","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","31","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","32","33","33","33","35","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","31","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","32","32","32","33","35","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","31","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","32","22","23","31","32","32","33","35","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","31","32","32","32","35","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","31","32","32","32","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","31","32","31","32","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","31","31","31","32","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","30","31","31","32","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 19:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","30","31","31","32","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","30","31","31","31","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","31","22","23","30","31","31","31","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","30","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","30","31","31","31","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","35","29","22.25","22.25","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","30","31","30","31","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","29","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","30","30","30","31","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","35","29","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","30","30","30","31","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","29","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","30","30","30","30","33","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","30","30","30","30","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","29","30","30","30","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","30","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","29","30","30","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","29","30","30","30","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 20:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","29","29","29","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","29","29","29","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","28","29","29","30","32","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","28","29","29","29","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","28","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","28","29","29","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","27","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","28","29","29","29","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","27","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","28","29","28","29","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","27","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","28","28","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","27","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","28","28","29","31","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","27","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","27","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","28","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","27","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","27","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 21:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","26","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","27","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","27","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","26","22.25","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","27","28","28","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","26","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","27","27","27","28","30","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","26","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","27","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","27","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","27","27","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","27","27","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","26","27","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","26","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","29","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","26","26","26","27","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","26","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 22:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","25","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","24","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","24","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","24","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","24","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","25","26","26","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","24","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","24","25","25","26","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","24","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","24","25","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","24","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","24","25","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","23","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","24","25","25","26","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","23","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","24","25","25","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","23","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","24","25","25","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","23","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","24","24","25","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"31.Jul.2018 23:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","28","23","21.75","21.75","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","24","24","24","25","27","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 00:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","19.0","0","28","23","20.0","19.75","-78","-78","35","35","-78","-78","-78","57","19","25","22","21","23","24","24","25","27","14.200000000000001","0.0","0.0","0","21.98","3200","126","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 00:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","28","22","39.5","45.25","-78","-78","35","35","-78","-78","-78","57","46","49","23","47","13","17","14","24","32","29.0","0.0","3.0","30","13.74","2100","93","450","490","0","0","0.0","0.0","0.0","0.0","2.0","5.2"
"01.Aug.2018 00:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","22","56.25","59.5","-78","-78","35","35","-78","-78","-78","57","60","73","23","59","13","21","13","30","39","38.0","0.0","4.2","35","24.84","3600","131","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.6000000000000005"
"01.Aug.2018 00:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","28","22","49.75","50.25","-78","-78","35","35","-78","-78","-78","57","49","60","23","51","22","26","34","34","34","17.8","0.0","0.6000000000000001","16","19.82","2900","111","290","330","0","0","0.0","0.0","0.0","0.0","0.2","0.6000000000000001"
"01.Aug.2018 00:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","28","22","57.5","61.0","-78","-78","35","35","-78","-78","-78","57","61","75","24","60","13","22","14","31","43","38.800000000000004","0.0","4.4","35","24.84","3600","130","400","0","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"01.Aug.2018 00:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","30","22","49.25","52.5","-78","-78","35","35","-78","-78","-78","57","53","70","24","52","18","19","20","31","38","32.6","0.0","3.4000000000000004","31","13.74","2100","91","340","390","0","0","0.0","0.0","0.0","0.0","2.2","3.2"
"01.Aug.2018 00:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","31","22","57.5","58.25","-78","-78","35","35","-78","-78","-78","57","58","59","25","58","20","25","25","40","42","14.600000000000001","0.0","0.4","0","24.84","3600","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"01.Aug.2018 00:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","22","54.5","58.25","-78","-78","35","35","-78","-78","-78","57","59","73","25","57","13","21","15","31","42","36.6","0.0","4.2","35","23.40","3350","125","390","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.2"
"01.Aug.2018 00:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","33","22","52.0","52.5","-78","-78","35","35","-78","-78","-78","57","52","59","26","54","22","26","33","34","37","14.600000000000001","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 00:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","21","59.0","61.0","-78","-78","35","35","-78","-78","-78","57","61","73","27","59","15","23","17","33","44","21.200000000000003","0.0","0.4","0","25.55","3600","130","470","490","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"01.Aug.2018 00:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","36","21","53.75","57.0","-78","-78","35","35","-78","-78","-78","57","57","71","27","56","13","20","18","30","40","35.800000000000004","0.0","4.0","34","25.91","3650","132","400","0","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.6000000000000005"
"01.Aug.2018 00:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","37","21","53.75","54.5","-78","-78","35","35","-78","-78","-78","57","53","59","27","54","21","26","33","34","36","14.600000000000001","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","38","21","59.5","60.25","-78","-78","35","35","-78","-78","-78","57","60","62","28","59","19","25","20","38","43","14.600000000000001","0.0","0.6000000000000001","0","25.55","3700","132","580","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"01.Aug.2018 01:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","38","21","53.25","56.25","-78","-78","35","35","-78","-78","-78","57","56","70","28","56","14","20","18","31","39","35.6","0.0","4.2","34","25.91","3650","132","470","500","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","5.4"
"01.Aug.2018 01:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","21","54.5","55.0","-78","-78","35","35","-78","-78","-78","57","55","59","28","54","22","26","33","34","36","14.600000000000001","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","40","21","59.5","61.0","-78","-78","35","35","-78","-78","-78","35","61","72","28","59","15","23","16","34","43","19.200000000000003","0.0","0.4","0","25.19","3650","130","450","460","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","41","21","34.5","53.25","-78","-78","35","35","-78","-78","-78","35","59","57","29","50","22","24","36","33","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","41","21","35.0","52.0","-78","-78","35","35","-78","-78","-78","35","57","51","29","41","22","28","36","33","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","22","35.75","51.5","-78","-78","35","35","-78","-78","-78","35","57","48","28","37","22","29","34","32","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","41","21","36.25","51.0","-78","-78","35","35","-78","-78","-78","35","55","46","28","36","22","29","34","31","32","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","21","36.25","49.75","-78","-78","35","35","-78","-78","-78","35","55","45","28","35","22","29","32","31","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","41","21","35.75","49.25","-78","-78","35","35","-78","-78","-78","35","53","43","28","34","22","28","31","30","31","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","21","35.75","48.75","-78","-78","35","35","-78","-78","-78","35","52","42","28","34","22","23","31","30","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 01:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","41","21","35.75","48.25","-78","-78","35","35","-78","-78","-78","35","52","41","27","34","22","26","30","30","30","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","41","21","35.75","47.75","-78","-78","35","35","-78","-78","-78","35","51","41","27","34","22","26","30","30","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","41","21","35.75","46.75","-78","-78","35","35","-78","-78","-78","35","50","39","27","34","22","26","29","29","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","41","21","35.75","46.25","-78","-78","35","35","-78","-78","-78","35","49","38","27","33","22","27","28","29","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","41","21","35.75","45.75","-78","-78","35","35","-78","-78","-78","35","48","38","27","33","22","26","28","29","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","21","35.75","44.75","-78","-78","35","35","-78","-78","-78","35","48","38","26","34","22","26","27","28","29","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","41","21","35.75","44.25","-78","-78","35","35","-78","-78","-78","35","47","37","26","34","21","26","27","28","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","21","35.75","43.75","-78","-78","35","35","-78","-78","-78","35","46","36","26","34","21","26","27","28","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","21","35.75","43.25","-78","-78","35","35","-78","-78","-78","35","46","36","26","33","21","26","26","28","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","21","35.75","42.75","-78","-78","35","35","-78","-78","-78","35","45","35","26","33","21","23","26","27","28","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","21","35.25","41.75","-78","-78","35","35","-78","-78","-78","35","45","34","25","33","21","24","26","27","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","21","35.25","41.5","-78","-78","35","35","-78","-78","-78","35","44","34","25","33","21","24","26","27","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 02:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","21","35.25","41.0","-78","-78","35","35","-78","-78","-78","35","44","34","25","33","21","24","26","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","21","35.25","40.5","-78","-78","35","35","-78","-78","-78","35","43","34","25","33","21","24","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","20","35.0","40.0","-78","-78","35","35","-78","-78","-78","35","43","33","25","32","21","24","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","20","35.0","39.5","-78","-78","35","35","-78","-78","-78","35","42","33","25","32","21","24","25","26","27","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","20","35.0","39.25","-78","-78","35","35","-78","-78","-78","35","42","33","25","32","21","24","25","26","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","20","34.5","38.75","-78","-78","35","35","-78","-78","-78","35","41","32","25","32","21","24","24","26","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","20","34.5","38.25","-78","-78","35","35","-78","-78","-78","35","41","32","25","32","21","24","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","20","34.5","37.75","-78","-78","35","35","-78","-78","-78","35","41","31","25","31","21","23","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","20","34.25","37.5","-78","-78","35","35","-78","-78","-78","35","41","31","25","31","21","23","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","20","34.25","37.0","-78","-78","35","35","-78","-78","-78","35","40","31","25","31","21","21","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","20","34.25","37.0","-78","-78","35","35","-78","-78","-78","35","40","30","25","31","21","22","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","20","33.75","36.5","-78","-78","35","35","-78","-78","-78","35","40","30","25","31","20","23","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 03:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","20","33.75","36.25","-78","-78","35","35","-78","-78","-78","35","39","30","25","31","20","23","24","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","20","33.75","35.75","-78","-78","35","35","-78","-78","-78","35","39","29","24","31","20","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","20","33.25","35.25","-78","-78","35","35","-78","-78","-78","35","38","29","24","31","20","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","20","33.25","35.25","-78","-78","35","35","-78","-78","-78","35","38","29","24","31","20","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","20","33.0","35.0","-78","-78","35","35","-78","-78","-78","35","38","28","24","31","20","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","20","33.0","34.5","-78","-78","35","35","-78","-78","-78","35","37","28","24","30","20","23","23","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","20","33.0","34.25","-78","-78","35","35","-78","-78","-78","35","37","28","24","30","20","22","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","19","32.5","34.25","-78","-78","35","35","-78","-78","-78","35","37","28","24","30","20","22","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","19","32.5","33.75","-78","-78","35","35","-78","-78","-78","35","37","27","24","30","20","22","23","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","19","32.25","33.25","-78","-78","35","35","-78","-78","-78","35","37","27","24","30","20","22","22","23","25","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"01.Aug.2018 04:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","19","32.25","33.25","-78","-78","35","35","-78","-78","-78","35","36","26","24","30","20","22","22","23","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
