"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Aug.2018 02:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","21","22","21","19","20","20","20","23","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 02:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","21","23","21","19","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 02:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","21","22","21","19","20","20","20","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 02:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","21","23","21","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 02:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","21","22","21","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 02:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","21","22","21","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 02:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 02:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 02:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","19","19","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.0","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","19","19","20","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","19","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","19","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","19","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","18","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","18","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","18","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","18","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","18","19","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","18","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","20","22","21","18","19","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","18","19","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","18","19","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 03:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","18","18","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","18","18","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 04:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","17","18","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","34","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 05:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.5","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","17","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 06:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","17","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","17","18","18","20","12.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","18","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","19","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","18","18","18","18","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","19","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","19","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","17","22","22","18","19","19","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","19","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","19","19","19","19","20","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 07:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","19","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","19","19","19","19","20","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","19","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","19","19","19","19","20","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","20","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","19","19","19","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","20","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","19","20","19","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","20","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","20","20","20","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","20","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","20","20","20","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","20","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","18","22","22","20","20","20","20","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","21","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","20","22","22","20","20","20","21","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","21","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","20","22","22","20","20","20","21","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","21","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","20","22","22","20","21","21","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","33","21","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","20","22","22","21","21","21","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","21","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","20","22","22","21","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 08:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","20","22","22","21","21","21","22","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","20","22","22","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","20","22","22","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","22","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","21","22","22","21","22","22","23","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","21","22","22","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","21","22","22","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","21","22","22","23","23","23","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","23","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","21","22","22","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","24","21.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","24","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","23","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","24","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","24","23","23","24","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","24","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","24","23","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 09:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","25","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","24","24","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","25","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","24","24","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","25","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","24","24","24","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","25","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","24","24","24","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","25","24","24","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","22","22","23","25","24","24","24","27","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","24","26","24","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","26","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","24","26","24","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","22.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","24","26","25","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","22.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","23","26","25","24","26","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","22.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","23","26","25","25","26","28","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","22.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","23","27","26","25","26","28","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 10:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","22.5","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","23","27","26","25","26","28","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","27","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","23","27","26","25","26","28","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","23","22","23","27","26","25","26","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","22","23","28","26","25","26","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","28","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","22","23","28","26","25","26","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","29","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","22","23","28","26","26","26","29","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","30","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","22","23","29","26","26","27","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","31","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","22","22","30","27","26","27","30","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","32","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","24","22","22","31","27","26","27","31","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","33","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","33","28","27","28","32","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","34","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","33","28","27","28","33","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","34","22.25","21.0","-78","-78","35","35","-78","-78","-78","35","22","25","22","22","34","28","28","29","33","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 11:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","35","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","35","29","28","29","34","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","36","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","26","22","22","36","29","28","30","35","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","36","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","36","30","29","30","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","37","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","27","22","22","36","30","30","31","36","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","37","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","37","31","30","32","37","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","39","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","28","22","22","38","31","31","33","38","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","39","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","39","32","32","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","39","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","29","22","22","39","33","32","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","38","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","39","33","33","34","39","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","39","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","39","34","34","35","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","32","36","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","30","22","22","37","34","34","35","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 12:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","31","39","21.75","21.0","-78","-78","35","35","-78","-78","-78","35","22","31","22","22","39","34","34","36","40","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
