"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"02.Aug.2018 23:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","22","27.25","27.25","-78","-78","35","35","-78","-78","-78","35","29","27","23","26","23","24","24","25","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 23:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","38","21","27.25","27.25","-78","-78","35","35","-78","-78","-78","35","29","27","23","26","23","24","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 23:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","22","27.25","26.75","-78","-78","35","35","-78","-78","-78","35","29","27","23","26","23","24","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 23:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","22","27.25","26.75","-78","-78","35","35","-78","-78","-78","35","29","27","23","26","23","24","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"02.Aug.2018 23:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","21","27.25","26.75","-78","-78","35","35","-78","-78","-78","35","29","26","23","26","23","24","24","24","26","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","21","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","29","26","23","26","22","24","24","24","26","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","20","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","28","26","23","26","21","23","24","24","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","20","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","28","25","23","26","21","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","20","26.75","26.5","-78","-78","35","35","-78","-78","-78","35","28","25","23","25","21","23","23","23","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","20","26.75","26.0","-78","-78","35","35","-78","-78","-78","35","28","25","23","25","21","23","23","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","38","21","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","25","23","25","21","22","22","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","21","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","25","23","24","21","22","22","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","20","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","24","23","25","21","22","22","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","37","20","26.5","26.0","-78","-78","35","35","-78","-78","-78","35","28","24","23","24","21","22","22","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","20","26.5","25.75","-78","-78","35","35","-78","-78","-78","35","28","24","23","24","21","22","22","22","25","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","20","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","24","23","24","21","21","22","22","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 00:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","19","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","24","23","24","20","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","37","19","26.0","25.75","-78","-78","35","35","-78","-78","-78","35","28","24","23","24","20","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","26.0","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","23","24","20","21","21","21","24","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","26.0","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","23","25","20","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","18","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","23","25","19","21","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","18","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","23","25","19","20","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","23","25","19","20","21","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","23","23","25","19","20","20","21","23","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","25.75","25.5","-78","-78","35","35","-78","-78","-78","35","27","22","23","25","19","20","20","21","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","25.75","25.0","-78","-78","35","35","-78","-78","-78","35","27","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","22","23","25","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 01:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","19","25.5","25.0","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","19","25.5","24.75","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","19","25.5","24.75","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","19","25.5","24.75","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","19","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","25.0","24.75","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","36","19","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","21","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","22","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","21","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","21","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 02:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","25.0","24.25","-78","-78","35","35","-78","-78","-78","35","26","21","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","26","21","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.75","24.25","-78","-78","35","35","-78","-78","-78","35","25","21","23","24","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","25","21","23","23","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","25","21","23","23","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","25","21","23","23","19","20","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.75","24.0","-78","-78","35","35","-78","-78","-78","35","25","21","23","23","19","19","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","21","23","23","19","19","20","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","21","23","23","19","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","21","23","23","18","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","19","24.25","24.0","-78","-78","35","35","-78","-78","-78","35","25","21","23","23","18","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","20","23","23","18","19","19","20","22","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 03:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","20","23","23","18","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","20","23","23","18","19","19","20","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","20","23","23","18","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.25","23.5","-78","-78","35","35","-78","-78","-78","35","25","20","23","23","18","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","20","23","23","18","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","20","23","23","18","19","19","19","22","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.0","23.5","-78","-78","35","35","-78","-78","-78","35","25","20","23","22","18","19","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","25","20","23","22","18","19","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","35","18","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","25","20","23","22","18","19","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","18","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","25","20","23","22","18","19","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","18","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","24","20","23","22","18","19","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","18","24.0","23.25","-78","-78","35","35","-78","-78","-78","35","24","20","23","22","18","18","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 04:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","17","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","17","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","19","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","17","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","17","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","19","21","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","34","17","23.5","23.25","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","19","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","18","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","18","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","18","23.5","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","18","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 05:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","18","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","23","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.75","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","17","23.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","18","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","17","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 06:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","18","23.25","22.5","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:02:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","34","18","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","24","18","22","22","18","18","18","18","20","13.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:07:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","18","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","18","22","22","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:12:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","19","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","18","22","22","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:17:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","19","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","18","22","22","18","18","18","19","20","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:22:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","19","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","18","22","22","18","18","19","19","21","13.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:27:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","19","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","18","22","22","19","19","19","19","21","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:32:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","20","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","18","22","22","19","19","19","19","21","13.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:37:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","20","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","18","22","22","19","19","19","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:42:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","20","22.75","22.5","-78","-78","35","35","-78","-78","-78","35","23","18","22","22","19","19","19","20","21","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:47:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","20","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","18","22","23","19","19","19","20","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:52:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","33","20","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","18","22","23","19","20","20","20","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 07:57:19","2","1","1","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","20","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","18","22","23","20","20","20","20","22","13.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","20","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","18","22","23","20","20","20","20","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","21","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","20","22","23","20","20","20","20","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","21","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","20","22","23","20","20","20","20","22","13.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","21","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","20","22","23","20","20","20","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","21","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","20","22","23","21","21","21","21","22","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","21","22.75","22.25","-78","-78","35","35","-78","-78","-78","35","23","20","22","23","21","21","21","21","23","14.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","22","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","20","22","23","21","21","21","21","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","22","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","21","22","23","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","22","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","21","22","23","21","21","21","22","23","14.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","22","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","21","22","23","22","22","22","22","23","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","22","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","21","22","23","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 08:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","23","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","21","22","23","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","23","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","21","22","23","22","22","22","23","24","14.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","32","23","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","21","22","23","23","23","22","23","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","24","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","21","22","23","23","23","23","23","25","14.8","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","25","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","22","22","23","23","23","23","23","25","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:22:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","25","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","22","22","23","24","23","23","24","25","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:27:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","25","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","22","22","23","24","23","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:32:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","25","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","22","22","23","24","24","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:37:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","25","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","22","22","23","24","24","23","24","26","15.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:42:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","26","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","22","22","22","25","24","24","24","26","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:47:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","31","26","22.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","22","22","22","25","24","24","24","26","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:52:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","31","26","22.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","23","22","23","25","24","24","24","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 09:57:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","26","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","23","22","23","25","24","24","24","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 10:02:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","26","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","23","22","23","26","24","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 10:07:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","22.0","0","31","26","22.5","22.25","-78","-78","35","35","-78","-78","-78","35","23","23","22","23","26","24","24","25","27","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 10:12:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","31","26","22.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","23","22","23","26","24","24","25","28","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"03.Aug.2018 10:17:19","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","21.0","0","31","26","22.5","21.75","-78","-78","35","35","-78","-78","-78","35","23","23","22","23","26","24","24","25","28","15.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
