"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"21.Oct.2018 23:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","4","35.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","55","27","41","0","1","1","1","22","24.400000000000002","0.0","3.4000000000000004","39","23.05","2400","102","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","4","35.75","40.0","-78","-78","39","46","-78","-78","-78","39","40","54","27","41","0","1","1","6","22","24.400000000000002","0.0","3.4000000000000004","38","23.76","2400","101","510","550","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","18","4","36.25","39.5","-78","-78","39","46","-78","-78","-78","39","40","55","27","40","0","1","1","12","22","24.200000000000003","0.0","3.0","34","23.76","2450","101","500","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","18","3","36.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","54","27","40","0","1","1","11","21","23.8","0.0","2.6","31","23.05","2350","99","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","3","36.25","40.0","-78","-78","40","47","-78","-78","-78","40","40","54","27","40","0","1","1","1","21","24.200000000000003","0.0","2.6","31","22.69","2350","99","490","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","3","36.5","40.0","-78","-78","40","47","-78","-78","-78","40","40","52","27","41","0","1","1","8","21","24.200000000000003","0.0","2.6","31","21.61","2250","97","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","18","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","54","27","41","0","0","1","1","21","24.8","0.0","2.8000000000000003","30","20.18","2100","93","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","51","27","41","1","4","2","14","20","24.400000000000002","0.0","2.4000000000000004","26","19.11","2000","90","470","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","18","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","1","4","2","17","20","24.6","0.0","2.4000000000000004","26","19.11","2000","90","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"21.Oct.2018 23:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","18","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","1","4","2","16","20","24.6","0.0","2.4000000000000004","27","18.39","1900","88","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","4","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","40","50","27","41","1","4","2","16","20","24.200000000000003","0.0","2.0","23","17.32","1800","86","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","4","37.5","40.0","-78","-78","39","46","-78","-78","-78","39","40","47","27","40","1","4","2","16","20","23.8","0.0","1.8","20","17.68","1850","86","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","4","37.5","40.0","-78","-78","39","46","-78","-78","-78","39","40","46","27","40","1","4","2","17","20","24.200000000000003","0.0","1.8","19","16.60","1750","84","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","18","4","37.75","40.5","-78","-78","39","46","-78","-78","-78","39","40","46","27","41","1","4","3","17","20","24.400000000000002","0.0","1.8","20","15.17","1600","81","470","520","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","18","4","37.75","41.0","-78","-78","39","46","-78","-78","-78","39","41","46","27","41","1","4","3","17","20","24.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","18","4","37.75","37.75","-78","-78","39","46","-78","-78","-78","39","37","34","27","37","3","5","12","16","14","8.4","0.0","0.2","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","18","4","37.5","37.5","-78","-78","39","46","-78","-78","-78","39","37","30","27","36","3","7","13","12","11","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","18","4","37.5","37.5","-78","-78","39","46","-78","-78","-78","39","37","26","27","34","3","7","13","11","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","18","4","37.0","37.0","-78","-78","39","46","-78","-78","-78","39","37","24","27","34","3","5","12","11","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","18","4","37.0","37.0","-78","-78","39","46","-78","-78","-78","39","37","22","27","34","3","6","11","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","20","27","34","3","7","11","10","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 00:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","18","27","34","3","7","10","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","18","27","33","3","6","9","9","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","17","27","33","3","6","9","8","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","4","36.25","36.25","-78","-78","39","46","-78","-78","-78","39","36","17","27","33","3","6","9","8","9","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","18","4","36.25","36.25","-78","-78","39","46","-78","-78","-78","39","36","16","27","33","4","6","8","8","9","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","4","35.75","35.75","-78","-78","39","46","-78","-78","-78","39","35","16","27","33","4","6","8","8","8","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","4","35.75","35.75","-78","-78","39","46","-78","-78","-78","39","35","14","27","32","4","4","8","8","8","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.25","35.25","-78","-78","39","46","-78","-78","-78","39","35","14","27","32","4","4","8","8","8","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","14","27","32","4","5","7","8","8","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 01:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","18","5","35.25","35.0","-78","-78","38","45","-78","-78","-78","57","35","17","27","33","4","5","6","8","8","12.4","0.0","0.6000000000000001","19","17.68","1850","87","330","370","0","0","0.0","0.0","0.0","0.0","0.2","0.4"
"22.Oct.2018 01:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","18","5","42.25","51.5","-78","-78","38","45","-78","-78","-78","57","52","60","27","52","-4","10","1","11","18","33.0","0.0","6.2","56","13.02","2050","90","560","610","0","0","0.0","0.0","0.0","0.0","4.0","8.200000000000001"
"22.Oct.2018 01:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","19","5","57.0","59.0","-78","-78","38","45","-78","-78","-78","57","58","76","27","57","3","13","4","26","25","19.6","0.0","0.4","0","25.19","3600","131","570","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"22.Oct.2018 01:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","21","5","44.75","49.25","-78","-78","38","45","-78","-78","-78","57","49","71","27","49","0","2","4","19","21","30.400000000000002","0.0","4.2","43","13.74","2100","90","510","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"22.Oct.2018 02:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","23","5","58.25","61.0","-78","-78","38","45","-78","-78","-78","57","61","85","27","60","2","6","4","38","27","38.0","0.0","4.2","35","24.84","3550","128","490","530","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.800000000000001"
"22.Oct.2018 02:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","25","5","46.25","48.75","-78","-78","38","45","-78","-78","-78","57","49","78","28","49","4","4","5","21","21","29.8","0.0","3.4000000000000004","34","14.09","2150","90","460","500","0","0","0.0","0.0","0.0","0.0","2.2","2.4000000000000004"
"22.Oct.2018 02:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","26","5","59.0","61.75","-78","-78","38","45","-78","-78","-78","57","61","85","28","61","2","6","4","38","28","38.6","0.0","4.2","35","24.84","3550","128","490","530","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"22.Oct.2018 02:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","28","5","47.75","48.75","-78","-78","38","45","-78","-78","-78","57","48","80","28","48","4","6","6","21","20","28.400000000000002","0.0","2.0","20","14.45","2200","91","360","400","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"22.Oct.2018 02:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","29","5","59.0","61.75","-78","-78","38","45","-78","-78","-78","57","62","84","29","61","1","7","4","39","28","39.0","0.0","4.2","0","24.84","3550","129","490","530","0","0","0.0","0.0","0.0","0.0","3.0","0.0"
"22.Oct.2018 02:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","5","48.25","52.0","-78","-78","38","45","-78","-78","-78","57","52","76","29","51","3","2","5","20","22","31.8","0.0","3.6","36","14.09","2150","90","490","530","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.6"
"22.Oct.2018 02:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","32","6","55.0","55.5","-78","-78","38","45","-78","-78","-78","57","55","62","29","56","5","10","21","29","21","8.6","0.0","0.2","0","25.19","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 02:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","6","55.0","59.5","-78","-78","38","44","-78","-78","-78","57","59","81","30","59","-2","5","3","20","26","37.800000000000004","0.0","6.2","55","23.40","3350","122","520","570","0","0","0.0","0.0","0.0","0.0","4.2","7.4"
"22.Oct.2018 02:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","34","6","50.25","51.5","-78","-78","38","44","-78","-78","-78","38","51","70","30","51","5","7","9","30","19","8.6","0.0","0.4","0","18.75","2150","91","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 02:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.75","37.5","-78","-78","38","44","-78","-78","-78","38","37","65","30","38","-2","1","3","14","20","22.8","0.0","3.2","37","25.55","2600","105","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 02:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","33.75","37.75","-78","-78","38","44","-78","-78","-78","38","38","55","30","38","2","5","3","23","22","22.8","0.0","3.2","38","25.91","2650","106","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 02:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","53","30","39","2","5","3","22","22","23.400000000000002","0.0","3.2","38","25.91","2650","106","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","34.5","38.75","-78","-78","38","44","-78","-78","-78","38","39","53","29","39","2","4","3","20","22","23.6","0.0","3.2","37","25.19","2550","104","500","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.0","39.5","-78","-78","38","44","-78","-78","-78","38","39","54","29","40","1","3","2","3","22","24.200000000000003","0.0","3.0","34","25.19","2600","104","500","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","53","29","40","2","3","3","3","22","23.8","0.0","2.8000000000000003","31","25.19","2600","104","490","520","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","35.25","38.75","-78","-78","38","44","-78","-78","-78","38","39","53","29","39","2","3","3","8","22","23.6","0.0","2.6","31","24.48","2500","102","470","500","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.75","39.5","-78","-78","38","44","-78","-78","-78","38","39","52","28","40","3","4","3","12","22","23.8","0.0","2.6","30","23.40","2400","99","480","520","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","50","28","39","3","6","4","15","22","23.400000000000002","0.0","2.0","25","23.05","2350","98","370","410","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","28","39","3","6","4","17","22","23.6","0.0","2.0","25","21.98","2250","96","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","48","28","39","3","6","4","17","23","23.400000000000002","0.0","1.8","22","20.54","2100","92","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","47","28","39","3","6","4","15","22","23.400000000000002","0.0","1.8","22","19.47","2050","90","380","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","46","28","39","3","6","4","16","22","23.400000000000002","0.0","1.8","20","18.39","1900","87","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.5","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","28","39","3","6","4","17","22","23.400000000000002","0.0","1.8","20","18.03","1850","86","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 03:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","36.5","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","28","40","3","6","5","17","22","23.6","0.0","1.8","20","16.96","1750","84","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","6","36.5","40.0","-78","-78","38","44","-78","-78","-78","38","40","45","28","40","3","6","5","17","22","23.8","0.0","1.8","20","15.17","1600","81","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","34","28","36","5","7","13","15","16","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.5","36.5","-78","-78","37","43","-78","-78","-78","37","36","30","28","35","5","9","14","13","14","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","27","27","34","5","9","15","12","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","25","27","34","6","9","14","12","12","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","36","23","27","34","6","9","13","11","11","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","37","43","-78","-78","-78","37","35","22","27","33","6","9","12","11","10","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","36.25","35.75","-78","-78","37","43","-78","-78","-78","37","35","21","27","33","6","7","12","11","10","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","20","27","33","6","7","12","11","10","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.75","35.75","-78","-78","37","43","-78","-78","-78","37","35","20","27","33","6","8","11","11","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","18","27","32","6","8","11","10","10","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 04:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.25","35.25","-78","-78","37","43","-78","-78","-78","37","35","18","27","32","6","8","11","11","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.25","35.0","-78","-78","37","43","-78","-78","-78","37","35","18","27","32","6","8","10","10","10","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.5","34.5","-78","-78","37","43","-78","-78","-78","37","34","17","27","32","6","8","10","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","8","35.0","34.5","-78","-78","36","42","-78","-78","-78","36","34","17","27","32","6","7","10","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","8","35.0","35.0","-78","-78","36","42","-78","-78","-78","36","35","17","27","32","6","7","10","10","9","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","16","27","32","6","7","10","10","9","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","16","27","32","6","7","9","9","9","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","8","34.5","34.25","-78","-78","36","42","-78","-78","-78","36","34","16","27","32","6","7","9","9","9","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","8","35.0","34.5","-78","-78","36","42","-78","-78","-78","36","34","16","27","32","6","7","9","9","9","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","14","27","32","6","7","9","9","9","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","14","27","32","6","8","9","9","9","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","8","34.5","34.5","-78","-78","36","42","-78","-78","-78","36","34","14","26","32","6","8","9","9","9","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 05:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","14","26","32","6","8","9","9","9","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","14","26","32","6","8","9","9","9","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","8","33.75","34.25","-78","-78","36","42","-78","-78","-78","36","33","14","26","31","6","8","9","9","9","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","14","26","31","6","8","9","9","9","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","13","26","31","6","8","9","9","9","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","33","13","26","31","7","8","9","9","9","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","8","33.0","33.0","-78","-78","36","42","-78","-78","-78","36","32","13","26","31","7","8","9","9","9","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","8","32.5","32.5","-78","-78","36","42","-78","-78","-78","36","32","13","26","31","7","8","9","9","9","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","8","32.5","32.25","-78","-78","36","42","-78","-78","-78","36","32","13","26","31","7","8","9","9","9","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","8","32.25","32.25","-78","-78","36","42","-78","-78","-78","36","32","13","26","30","7","8","9","9","9","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","8","32.25","31.75","-78","-78","36","42","-78","-78","-78","36","31","13","26","30","7","8","9","9","9","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","8","31.75","31.75","-78","-78","36","42","-78","-78","-78","36","31","13","26","30","7","8","9","9","9","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 06:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","8","31.75","31.75","-78","-78","36","42","-78","-78","-78","36","31","13","26","30","7","8","9","9","10","9.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","8","31.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","40","26","38","-1","2","4","9","16","22.8","0.0","2.8000000000000003","35","14.45","1550","80","480","520","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","8","32.25","36.5","-78","-78","36","42","-78","-78","-78","36","37","46","26","38","4","8","4","14","20","22.8","0.0","2.8000000000000003","35","25.91","2650","108","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","8","32.5","37.0","-78","-78","36","42","-78","-78","-78","36","37","47","26","38","4","8","4","14","22","23.200000000000003","0.0","3.0","35","25.91","2650","109","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","8","33.0","37.0","-78","-78","36","42","-78","-78","-78","36","37","48","26","38","4","7","5","23","23","22.6","0.0","2.8000000000000003","35","26.27","2650","109","480","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","49","26","38","4","7","5","22","23","22.8","0.0","3.0","36","26.27","2700","109","490","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","49","26","38","4","7","5","21","23","22.8","0.0","2.4000000000000004","29","24.84","2550","106","470","520","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","9","33.75","36.5","-78","-78","35","41","-78","-78","-78","35","36","46","26","37","4","7","5","16","23","22.200000000000003","0.0","1.6","21","25.19","2550","106","360","400","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","9","34.25","36.25","-78","-78","35","41","-78","-78","-78","35","36","43","26","37","5","7","6","15","23","21.8","0.0","1.6","20","24.84","2550","106","360","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","9","34.25","36.5","-78","-78","35","41","-78","-78","-78","35","36","42","26","37","5","7","6","15","22","22.200000000000003","0.0","1.6","19","24.12","2500","104","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","9","34.5","37.0","-78","-78","35","41","-78","-78","-78","35","37","42","26","37","5","7","6","17","23","22.400000000000002","0.0","1.6","19","23.40","2400","102","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","9","34.5","34.5","-78","-78","35","41","-78","-78","-78","35","34","32","26","34","7","9","14","15","16","9.600000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 07:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","9","34.5","34.5","-78","-78","35","41","-78","-78","-78","35","34","28","26","33","7","9","15","13","15","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","9","34.25","34.25","-78","-78","35","41","-78","-78","-78","35","33","25","26","32","7","8","15","13","14","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","9","34.25","34.25","-78","-78","35","41","-78","-78","-78","35","33","24","26","31","7","9","15","12","13","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","9","33.75","33.75","-78","-78","35","41","-78","-78","-78","35","33","22","25","31","7","9","14","12","12","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","9","33.75","33.25","-78","-78","35","41","-78","-78","-78","35","33","21","25","31","8","10","13","12","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","9","33.75","33.0","-78","-78","35","41","-78","-78","-78","35","32","21","25","31","7","10","13","12","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","9","33.25","32.5","-78","-78","35","41","-78","-78","-78","35","32","20","25","31","7","10","12","11","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","9","33.25","31.75","-78","-78","35","41","-78","-78","-78","35","32","20","25","31","8","9","12","12","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","9","33.25","31.5","-78","-78","35","41","-78","-78","-78","35","32","18","25","31","8","9","11","11","11","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","9","33.0","31.0","-78","-78","35","41","-78","-78","-78","35","32","18","25","30","8","9","11","11","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","33.0","30.25","-78","-78","35","41","-78","-78","-78","35","32","18","25","30","8","9","11","11","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","9","33.0","29.75","-78","-78","35","41","-78","-78","-78","35","32","17","25","30","8","9","11","11","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 08:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","9","32.5","29.0","-78","-78","35","41","-78","-78","-78","35","32","17","25","30","8","8","11","11","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","34","9","32.5","28.25","-78","-78","35","41","-78","-78","-78","35","32","17","25","30","8","8","10","11","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","34","8","32.5","27.5","-78","-78","36","42","-78","-78","-78","36","31","16","25","29","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","34","8","32.25","26.75","-78","-78","36","42","-78","-78","-78","36","31","16","24","29","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","34","8","32.25","25.75","-78","-78","36","42","-78","-78","-78","36","32","16","24","29","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","34","8","32.25","25.0","-78","-78","36","42","-78","-78","-78","36","32","16","24","29","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","34","8","31.75","25.5","-78","-78","36","42","-78","-78","-78","36","31","16","24","29","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","34","8","31.5","25.75","-78","-78","36","42","-78","-78","-78","36","26","16","24","29","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","34","8","28.0","29.0","-78","-78","36","42","-78","-78","-78","36","26","14","24","29","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
