"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Oct.2018 09:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","8","27.25","30.5","-78","-78","36","42","-78","-78","-78","36","28","14","24","28","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","8","27.5","30.5","-78","-78","36","42","-78","-78","-78","36","29","14","24","27","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","28.25","30.25","-78","-78","35","41","-78","-78","-78","35","29","14","24","27","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 09:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","28.75","30.25","-78","-78","35","41","-78","-78","-78","35","29","14","24","27","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","29.5","30.25","-78","-78","35","41","-78","-78","-78","35","29","14","24","27","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","29.5","30.25","-78","-78","35","41","-78","-78","-78","35","29","14","24","28","8","9","10","10","10","9.600000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","29.75","30.5","-78","-78","35","41","-78","-78","-78","35","29","13","24","28","8","8","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","29.75","30.5","-78","-78","35","41","-78","-78","-78","35","30","13","24","28","8","8","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","29.75","30.5","-78","-78","35","41","-78","-78","-78","35","30","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","30.25","30.5","-78","-78","35","41","-78","-78","-78","35","30","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","34","9","30.25","30.5","-78","-78","35","41","-78","-78","-78","35","30","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","9","30.25","30.25","-78","-78","35","41","-78","-78","-78","35","30","13","24","28","8","9","9","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","9","30.25","30.25","-78","-78","35","41","-78","-78","-78","35","30","13","24","28","8","9","9","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","9","30.25","30.25","-78","-78","35","41","-78","-78","-78","35","30","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","9","30.25","30.25","-78","-78","35","41","-78","-78","-78","35","29","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 10:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","33","9","29.75","30.25","-78","-78","35","41","-78","-78","-78","35","29","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","9","29.75","29.75","-78","-78","35","41","-78","-78","-78","35","29","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","9","29.75","29.75","-78","-78","35","41","-78","-78","-78","35","29","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.75","29.75","-78","-78","34","40","-78","-78","-78","34","29","13","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.5","29.75","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","9","29.5","29.75","-78","-78","35","41","-78","-78","-78","35","29","11","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.5","29.5","-78","-78","34","40","-78","-78","-78","34","29","11","24","28","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","9","29.0","29.5","-78","-78","35","41","-78","-78","-78","35","29","11","24","28","8","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 11:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","33","10","29.0","29.0","-78","-78","34","40","-78","-78","-78","34","29","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","29.0","28.75","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","29.0","28.75","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.75","28.75","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.75","28.75","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.75","28.25","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.75","28.25","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.25","28.25","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.25","28.25","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.25","28.0","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.0","28.0","-78","-78","34","40","-78","-78","-78","34","28","11","24","27","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 12:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.0","28.0","-78","-78","34","40","-78","-78","-78","34","28","11","24","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.0","28.0","-78","-78","34","40","-78","-78","-78","34","28","11","24","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","10","28.0","27.5","-78","-78","34","40","-78","-78","-78","34","27","11","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","10","28.0","27.5","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","10","27.5","27.25","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","10","27.5","27.25","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","33","10","27.5","27.25","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","10","27.5","26.75","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","10","27.25","26.75","-78","-78","34","40","-78","-78","-78","34","27","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","10","27.25","26.5","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","10","27.25","26.5","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","10","27.25","26.5","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","10","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 13:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","33","10","26.75","26.0","-78","-78","34","40","-78","-78","-78","34","26","9","23","26","9","9","9","10","10","10.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","33","10","28.25","28.75","-78","-78","39","40","-78","-78","-78","39","29","28","24","29","8","1","7","9","13","18.6","0.0","2.4000000000000004","34","13.74","1450","80","450","490","0","0","1.6","0.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","9","28.25","33.25","-78","-78","39","40","-78","-78","-78","39","33","41","24","34","4","8","7","12","20","21.200000000000003","0.0","2.6","35","25.55","2600","108","490","530","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","10","28.75","33.75","-78","-78","40","41","-78","-78","-78","40","34","44","24","34","5","9","6","14","22","21.400000000000002","0.0","2.8000000000000003","35","26.27","2650","110","480","530","0","0","1.8","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","10","29.5","33.75","-78","-78","39","40","-78","-78","-78","39","34","43","24","34","5","9","6","14","22","21.200000000000003","0.0","2.4000000000000004","33","26.27","2700","110","480","520","0","0","1.6","7.800000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","10","29.75","34.5","-78","-78","39","40","-78","-78","-78","39","34","44","24","35","5","9","6","15","22","21.6","0.0","2.6","32","25.91","2700","110","480","520","0","0","1.6","8.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","10","29.75","34.5","-78","-78","39","40","-78","-78","-78","39","35","45","24","35","5","9","6","15","23","21.6","0.0","2.6","32","26.27","2650","110","480","530","0","0","1.6","8.6","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","10","30.5","35.25","-78","-78","39","40","-78","-78","-78","39","35","45","24","36","5","9","6","15","23","21.8","0.0","2.6","32","25.91","2650","110","480","520","0","0","1.6","8.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","10","31.0","35.75","-78","-78","39","40","-78","-78","-78","39","35","47","24","36","5","9","6","15","23","22.200000000000003","0.0","2.6","32","26.27","2650","110","480","520","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","10","31.5","36.25","-78","-78","39","40","-78","-78","-78","39","36","47","24","36","5","9","6","16","24","22.6","0.0","2.8000000000000003","35","26.27","2700","110","490","530","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","10","31.5","36.25","-78","-78","40","41","-78","-78","-78","40","36","49","25","36","5","9","6","16","24","22.400000000000002","0.0","2.6","33","25.91","2700","109","490","520","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","10","32.25","36.5","-78","-78","39","40","-78","-78","-78","39","36","48","25","37","5","9","6","16","24","22.8","0.0","2.6","33","25.91","2700","110","480","520","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 14:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","10","32.5","37.0","-78","-78","39","40","-78","-78","-78","39","37","49","25","37","5","9","6","16","25","23.200000000000003","0.0","2.8000000000000003","33","25.91","2650","109","480","520","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","10","33.0","37.75","-78","-78","39","40","-78","-78","-78","39","37","51","25","36","5","9","6","15","25","23.6","0.0","2.8000000000000003","34","25.91","2600","109","480","520","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","10","33.25","38.25","-78","-78","39","40","-78","-78","-78","39","38","53","25","36","5","9","6","15","25","23.8","0.0","2.8000000000000003","33","25.91","2700","109","480","520","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","10","34.25","39.25","-78","-78","39","40","-78","-78","-78","39","39","54","25","36","5","9","6","16","26","24.400000000000002","0.0","2.8000000000000003","34","26.63","2700","109","490","520","0","0","1.8","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","10","34.5","39.5","-78","-78","39","40","-78","-78","-78","39","40","56","25","36","5","9","6","16","26","24.6","0.0","3.0","33","25.91","2650","109","470","520","0","0","2.0","9.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","10","35.0","40.0","-78","-78","39","40","-78","-78","-78","39","40","57","25","36","5","9","6","16","26","25.0","0.0","3.0","34","26.27","2650","109","480","510","0","0","2.0","9.200000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","10","35.25","40.0","-78","-78","39","40","-78","-78","-78","39","40","56","25","39","6","9","7","17","26","24.400000000000002","0.0","2.8000000000000003","31","26.63","2700","109","480","520","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","10","35.75","40.0","-78","-78","39","40","-78","-78","-78","39","40","55","25","37","6","9","7","18","26","24.8","0.0","2.8000000000000003","30","26.63","2700","109","480","520","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","10","36.25","40.0","-78","-78","39","40","-78","-78","-78","39","40","53","25","41","6","9","7","18","26","24.6","0.0","2.4000000000000004","28","25.55","2600","106","370","410","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","10","36.5","40.0","-78","-78","39","40","-78","-78","-78","39","40","52","26","40","6","9","7","19","27","24.400000000000002","0.0","2.2","25","24.12","2500","104","360","410","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","10","36.5","39.5","-78","-78","39","40","-78","-78","-78","39","40","50","26","40","6","8","7","19","26","23.8","0.0","1.8","22","23.76","2400","101","360","400","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","10","37.0","40.5","-78","-78","39","40","-78","-78","-78","39","40","50","26","41","6","8","7","18","26","24.400000000000002","0.0","2.0","21","22.69","2350","99","360","400","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 15:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","10","37.5","40.5","-78","-78","39","40","-78","-78","-78","39","40","49","26","41","6","8","8","19","26","24.400000000000002","0.0","1.8","20","21.61","2200","96","350","390","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","10","37.5","41.0","-78","-78","39","40","-78","-78","-78","39","41","49","26","41","6","8","8","18","26","24.6","0.0","1.8","19","20.54","2100","93","360","400","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","10","37.75","41.5","-78","-78","39","40","-78","-78","-78","39","41","49","26","41","6","8","8","19","26","24.8","0.0","1.8","19","19.11","1950","89","350","380","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","10","37.75","37.75","-78","-78","39","40","-78","-78","-78","39","37","37","26","36","9","10","17","17","19","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","10","37.5","37.5","-78","-78","39","40","-78","-78","-78","39","37","33","26","35","9","11","18","16","17","10.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","10","37.0","37.0","-78","-78","39","40","-78","-78","-78","39","37","31","26","34","9","12","17","15","16","10.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","10","37.0","37.0","-78","-78","39","40","-78","-78","-78","39","36","28","26","33","9","12","16","15","15","10.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","10","36.5","36.5","-78","-78","39","40","-78","-78","-78","39","36","27","26","33","9","12","15","15","14","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","10","36.5","36.25","-78","-78","39","40","-78","-78","-78","39","36","26","26","33","9","12","15","14","14","10.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","10","36.25","35.75","-78","-78","39","40","-78","-78","-78","39","35","25","26","33","9","12","15","14","14","10.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","10","36.25","36.25","-78","-78","39","40","-78","-78","-78","39","36","24","26","32","9","12","14","14","14","10.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","10","35.75","35.75","-78","-78","39","40","-78","-78","-78","39","35","23","26","32","9","12","14","13","13","10.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 16:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","10","35.75","35.75","-78","-78","39","40","-78","-78","-78","39","35","22","26","32","9","11","14","13","13","10.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","10","35.75","35.75","-78","-78","34","40","-78","-78","-78","34","35","22","26","32","9","11","14","13","13","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","10","35.25","35.25","-78","-78","34","40","-78","-78","-78","34","35","21","26","32","9","11","13","13","13","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","10","35.25","35.25","-78","-78","34","40","-78","-78","-78","34","35","21","26","32","9","10","13","12","12","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","10","35.25","35.25","-78","-78","34","40","-78","-78","-78","34","35","21","26","32","9","10","13","12","12","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","9","35.0","35.0","-78","-78","34","40","-78","-78","-78","34","35","20","26","32","9","10","13","12","12","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","9","35.0","35.0","-78","-78","35","41","-78","-78","-78","35","35","20","26","32","9","10","12","12","12","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","9","35.0","35.0","-78","-78","35","41","-78","-78","-78","35","34","20","26","31","9","10","12","12","12","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","9","34.5","34.5","-78","-78","35","41","-78","-78","-78","35","34","18","26","31","8","10","12","12","12","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","9","34.5","34.5","-78","-78","35","41","-78","-78","-78","35","34","18","26","31","8","9","12","12","11","10.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","9","34.25","34.25","-78","-78","35","41","-78","-78","-78","35","34","18","26","31","8","9","12","12","12","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","9","34.25","34.25","-78","-78","35","41","-78","-78","-78","35","34","17","26","31","8","9","12","11","11","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 17:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","34.25","33.75","-78","-78","35","41","-78","-78","-78","35","33","17","26","31","8","10","12","11","11","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.75","33.75","-78","-78","35","41","-78","-78","-78","35","33","17","26","31","8","10","12","11","11","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.75","33.25","-78","-78","35","41","-78","-78","-78","35","33","17","26","31","8","10","12","11","11","10.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.25","33.25","-78","-78","35","41","-78","-78","-78","35","33","17","26","31","8","10","11","11","11","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.25","33.25","-78","-78","35","41","-78","-78","-78","35","33","16","26","31","8","10","11","11","11","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.0","33.0","-78","-78","35","41","-78","-78","-78","35","33","16","26","31","8","10","11","11","11","10.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","9","33.0","33.0","-78","-78","35","41","-78","-78","-78","35","33","16","26","31","8","10","11","11","11","9.600000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","9","33.0","32.5","-78","-78","35","41","-78","-78","-78","35","32","16","25","31","8","9","11","11","11","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","8","32.5","32.5","-78","-78","35","41","-78","-78","-78","35","32","16","25","30","8","9","11","11","10","9.600000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","32.5","36.5","-78","-78","36","42","-78","-78","-78","36","36","42","25","37","1","5","5","13","18","22.400000000000002","0.0","2.6","33","25.55","2600","106","480","530","0","0","1.6","7.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.0","37.5","-78","-78","36","42","-78","-78","-78","36","37","46","25","38","4","8","5","17","21","23.200000000000003","0.0","2.8000000000000003","32","25.91","2650","108","480","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","25","38","4","8","5","17","22","22.8","0.0","2.4000000000000004","29","25.91","2650","108","480","520","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"22.Oct.2018 18:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","26","38","4","7","5","17","23","22.6","0.0","2.2","26","24.84","2550","106","370","410","0","0","1.4000000000000001","6.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","26","38","4","7","5","17","23","22.8","0.0","2.2","26","23.76","2450","104","360","410","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","33.75","37.0","-78","-78","36","42","-78","-78","-78","36","37","46","26","38","4","7","5","17","23","22.6","0.0","2.0","23","23.40","2400","102","370","400","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","8","33.75","36.5","-78","-78","36","42","-78","-78","-78","36","37","44","26","37","5","7","6","17","23","22.400000000000002","0.0","1.6","20","22.33","2300","99","360","400","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","34.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","43","26","37","5","7","6","17","22","22.400000000000002","0.0","1.6","21","20.90","2200","95","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","34.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","7","6","17","22","22.400000000000002","0.0","1.6","21","19.47","2050","92","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","34.25","37.0","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","5","7","6","17","22","22.400000000000002","0.0","1.6","19","19.11","2000","91","360","390","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","34.25","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","5","7","6","17","22","22.6","0.0","1.6","20","17.68","1850","87","360","390","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","34.25","37.5","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","5","6","6","17","22","22.6","0.0","1.6","19","16.60","1750","85","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","8","34.5","37.75","-78","-78","36","42","-78","-78","-78","36","37","43","26","38","4","6","6","17","22","22.8","0.0","1.6","19","16.24","1700","83","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","8","34.5","38.25","-78","-78","36","42","-78","-78","-78","36","38","44","26","38","4","6","6","18","23","23.200000000000003","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","34","33","26","33","7","9","14","15","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 19:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","8","34.25","34.25","-78","-78","36","42","-78","-78","-78","36","33","29","26","32","7","9","15","14","15","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","26","26","32","7","10","15","14","15","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.75","33.75","-78","-78","36","42","-78","-78","-78","36","33","25","26","31","7","10","15","13","14","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","8","33.25","33.25","-78","-78","36","42","-78","-78","-78","36","33","23","26","31","7","10","14","13","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.25","33.25","-78","-78","37","43","-78","-78","-78","37","33","23","26","31","7","9","13","12","14","12.4","0.0","0.4","17","16.96","1800","87","290","290","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
