"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"22.Oct.2018 20:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","33.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","46","26","38","0","6","4","13","20","23.400000000000002","0.0","3.2","38","25.91","2650","109","500","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","33.75","38.25","-78","-78","37","43","-78","-78","-78","37","38","49","26","39","3","8","3","15","22","23.8","0.0","3.2","37","25.91","2650","109","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","7","34.25","37.75","-78","-78","37","43","-78","-78","-78","37","37","50","26","38","3","6","4","24","22","23.200000000000003","0.0","2.8000000000000003","34","24.84","2550","106","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","34.5","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","26","39","3","6","4","23","22","23.400000000000002","0.0","2.8000000000000003","34","24.48","2500","104","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","26","38","3","6","4","23","23","23.200000000000003","0.0","2.6","30","24.12","2450","102","480","520","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","51","26","39","3","5","4","22","22","23.400000000000002","0.0","2.6","31","23.05","2300","99","480","520","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","48","26","38","3","6","4","17","22","23.200000000000003","0.0","2.0","25","22.33","2300","98","360","400","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 20:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","26","38","3","6","4","17","22","23.200000000000003","0.0","2.0","25","21.98","2250","97","360","400","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","47","26","39","3","6","4","17","23","23.200000000000003","0.0","2.0","24","20.90","2150","94","360","400","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","7","35.0","38.25","-78","-78","37","43","-78","-78","-78","37","38","46","26","38","3","6","4","16","22","22.8","0.0","1.8","21","19.47","2050","91","360","390","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","45","26","38","3","6","4","17","22","22.8","0.0","1.8","21","18.75","1950","89","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.25","38.25","-78","-78","38","44","-78","-78","-78","38","38","45","26","39","3","6","4","17","22","23.200000000000003","0.0","1.8","22","17.32","1850","86","360","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.25","38.75","-78","-78","38","44","-78","-78","-78","38","38","45","27","39","3","5","4","17","22","23.400000000000002","0.0","1.8","22","16.96","1800","85","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","22","23.400000000000002","0.0","1.8","22","16.24","1650","82","380","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","22","23.6","0.0","1.8","21","14.81","1550","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","46","27","39","3","5","4","17","22","23.6","0.0","1.8","22","14.45","1550","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","46","27","39","3","5","4","17","22","23.6","0.0","1.8","22","14.81","1550","80","370","420","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","46","27","39","3","5","4","16","22","23.6","0.0","1.8","22","14.81","1550","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.5","-78","-78","38","44","-78","-78","-78","38","39","46","27","39","3","5","4","17","22","23.6","0.0","1.8","22","14.81","1550","80","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"22.Oct.2018 21:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.25","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","22","23.400000000000002","0.0","1.8","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","35.25","38.75","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","22","23.400000000000002","0.0","1.6","19","14.81","1600","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","22","23.400000000000002","0.0","1.6","20","14.81","1600","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","22","23.6","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.5","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","5","4","17","22","23.6","0.0","1.8","19","14.81","1550","80","350","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.25","-78","-78","38","44","-78","-78","-78","38","39","45","27","39","3","4","4","17","22","23.6","0.0","1.8","20","14.81","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","35.75","39.5","-78","-78","38","44","-78","-78","-78","38","39","46","27","40","2","4","3","16","22","23.6","0.0","1.8","19","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.5","-78","-78","38","44","-78","-78","-78","38","39","46","27","40","2","4","4","17","22","23.6","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","6","36.25","39.5","-78","-78","38","44","-78","-78","-78","38","39","47","27","40","2","4","4","17","22","23.8","0.0","1.8","19","14.81","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","39","47","27","40","2","4","3","16","22","23.8","0.0","1.8","20","14.81","1600","80","360","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","36.25","39.5","-78","-78","38","45","-78","-78","-78","38","40","47","27","40","2","4","3","17","22","23.8","0.0","1.8","19","14.81","1550","80","360","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","36.25","36.25","-78","-78","38","45","-78","-78","-78","38","36","34","27","36","4","6","11","18","17","8.6","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 22:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","35.75","36.25","-78","-78","38","45","-78","-78","-78","38","35","32","27","34","5","7","14","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.75","35.75","-78","-78","38","45","-78","-78","-78","38","35","28","27","33","5","8","14","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","26","27","33","5","9","14","12","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","24","27","32","4","9","13","12","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","23","27","32","4","9","12","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.25","35.0","-78","-78","38","45","-78","-78","-78","38","35","22","27","32","4","8","12","11","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","20","27","32","4","8","11","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.0","35.0","-78","-78","38","45","-78","-78","-78","38","35","20","27","32","4","8","11","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.25","35.25","-78","-78","38","45","-78","-78","-78","38","35","18","27","32","4","8","10","9","10","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.0","35.0","-78","-78","38","45","-78","-78","-78","38","35","17","27","32","4","7","10","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.0","35.0","-78","-78","38","45","-78","-78","-78","38","35","17","27","32","4","7","10","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","35.0","35.0","-78","-78","38","45","-78","-78","-78","38","35","17","27","32","4","7","9","9","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"22.Oct.2018 23:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","35.0","34.5","-78","-78","38","45","-78","-78","-78","38","34","16","26","32","4","5","9","8","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.5","34.5","-78","-78","39","46","-78","-78","-78","39","34","29","26","34","3","3","4","7","10","18.8","0.0","1.4000000000000001","19","14.45","1550","80","420","460","0","0","0.8","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","34.5","38.75","-78","-78","39","46","-78","-78","-78","39","38","46","26","39","-2","4","2","12","17","23.6","0.0","3.2","38","25.55","2600","108","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","4","35.0","39.25","-78","-78","39","46","-78","-78","-78","39","39","50","26","40","1","5","1","14","19","24.200000000000003","0.0","3.2","38","26.63","2650","109","500","540","0","0","2.2","7.800000000000001","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","4","35.25","39.5","-78","-78","39","46","-78","-78","-78","39","39","52","26","40","1","5","1","14","20","24.400000000000002","0.0","3.2","37","26.27","2700","109","500","540","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","4","35.75","39.25","-78","-78","39","46","-78","-78","-78","39","39","53","26","40","1","4","2","22","20","23.8","0.0","3.2","37","25.19","2550","106","500","540","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","4","35.75","39.5","-78","-78","39","46","-78","-78","-78","39","39","54","27","40","1","4","2","22","21","23.8","0.0","3.2","38","24.48","2550","105","500","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","35.75","40.0","-78","-78","39","46","-78","-78","-78","39","40","55","27","40","1","3","2","20","21","23.8","0.0","3.2","38","23.76","2500","104","500","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","55","27","40","1","2","2","2","21","24.200000000000003","0.0","3.0","34","24.48","2500","104","490","530","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","36.25","40.0","-78","-78","39","46","-78","-78","-78","39","40","54","27","41","1","2","2","2","21","24.400000000000002","0.0","3.0","33","23.05","2400","101","500","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","36.5","40.0","-78","-78","39","46","-78","-78","-78","39","40","51","27","41","1","5","2","16","21","24.400000000000002","0.0","2.6","29","22.69","2300","99","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","4","36.5","39.5","-78","-78","39","46","-78","-78","-78","39","39","50","27","40","1","5","2","17","20","23.8","0.0","2.2","26","21.61","2250","97","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 00:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","36.5","40.0","-78","-78","39","46","-78","-78","-78","39","40","49","27","40","1","5","2","16","20","24.200000000000003","0.0","2.2","25","20.90","2150","94","480","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 01:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","37.0","40.5","-78","-78","39","46","-78","-78","-78","39","40","50","27","41","1","4","2","16","20","24.200000000000003","0.0","2.2","26","19.82","2050","91","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"23.Oct.2018 01:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","4","37.0","39.5","-78","-78","39","46","-78","-78","-78","39","39","48","27","40","1","4","3","16","20","23.6","0.0","2.0","21","19.47","2050","91","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Oct.2018 01:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","37.0","40.0","-78","-78","39","46","-78","-78","-78","39","40","47","27","40","1","4","3","16","20","24.200000000000003","0.0","2.0","21","18.39","1900","88","470","500","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Oct.2018 01:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","4","36.5","41.75","-78","-78","39","46","-78","-78","-78","57","43","54","27","43","0","9","1","15","21","27.8","0.0","4.6000000000000005","48","12.30","2000","89","520","560","0","0","0.0","0.0","0.0","0.0","3.2","4.4"
"23.Oct.2018 01:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","4","58.25","61.0","-78","-78","39","46","-78","-78","-78","57","61","78","27","60","2","9","3","24","26","38.6","0.0","4.4","34","24.48","3550","130","500","530","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"23.Oct.2018 01:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","49.0","0","32","4","48.75","49.75","-78","-78","39","46","-78","-78","-78","57","49","72","27","49","2","6","5","20","18","26.6","0.0","2.0","19","14.81","2200","93","470","510","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"23.Oct.2018 01:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","4","59.0","61.75","-78","-78","39","46","-78","-78","-78","57","61","82","28","60","0","6","2","38","26","38.2","0.0","4.4","34","24.48","3550","128","500","540","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"23.Oct.2018 01:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","34","4","51.5","52.0","-78","-78","39","46","-78","-78","-78","57","51","78","28","51","3","7","6","23","18","25.6","0.0","2.0","19","25.19","3650","132","470","510","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"23.Oct.2018 01:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","35","4","58.25","59.5","-78","-78","39","46","-78","-78","-78","57","59","65","28","58","3","9","11","35","23","8.200000000000001","0.0","0.4","0","25.55","3650","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"23.Oct.2018 01:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","4","51.5","55.0","-78","-78","39","46","-78","-78","-78","57","55","77","29","55","1","2","3","19","22","34.6","0.0","5.0","48","13.74","2100","90","510","560","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","3.8000000000000003"
"23.Oct.2018 01:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","37","4","54.5","55.0","-78","-78","39","46","-78","-78","-78","57","54","60","29","55","3","9","21","26","18","8.200000000000001","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 01:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","38","4","57.0","60.25","-78","-78","39","46","-78","-78","-78","57","61","82","30","60","-3","5","2","33","24","38.800000000000004","0.0","5.6000000000000005","47","24.12","3450","126","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.6000000000000005"
"23.Oct.2018 02:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","38","4","52.5","52.5","-78","-78","39","46","-78","-78","-78","57","52","71","30","52","3","8","13","24","17","20.6","0.0","1.6","19","24.84","3650","132","460","500","0","0","0.0","0.0","0.0","0.0","1.0","0.0"
"23.Oct.2018 02:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","39","4","59.0","59.5","-78","-78","39","46","-78","-78","-78","57","59","62","30","58","2","10","13","37","22","8.200000000000001","0.0","0.4","0","25.55","3700","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"23.Oct.2018 02:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.25","35.25","-78","-78","39","46","-78","-78","-78","39","35","53","30","49","4","11","26","21","16","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","3","35.75","40.5","-78","-78","39","46","-78","-78","-78","39","41","62","30","41","-2","4","2","14","21","24.6","0.0","3.6","39","25.55","2600","106","510","550","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","36.25","39.5","-78","-78","40","47","-78","-78","-78","40","39","57","30","40","0","3","1","22","21","23.8","0.0","3.2","36","25.55","2600","106","520","560","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","36.25","39.5","-78","-78","40","47","-78","-78","-78","40","39","55","30","40","0","3","1","21","21","23.8","0.0","3.2","37","25.91","2600","106","500","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","3","36.25","40.0","-78","-78","40","47","-78","-78","-78","40","40","56","30","40","0","2","1","19","21","23.8","0.0","3.2","37","24.84","2550","104","500","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","3","36.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","56","29","41","-1","0","1","1","21","24.6","0.0","3.2","36","24.12","2450","102","490","530","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","54","29","41","-1","0","0","0","21","24.6","0.0","3.2","36","22.33","2300","98","500","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","56","29","41","0","1","1","3","21","24.400000000000002","0.0","2.8000000000000003","32","22.33","2300","98","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","56","29","41","-1","0","1","1","20","24.6","0.0","3.0","32","21.61","2250","96","490","530","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Oct.2018 02:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","53","29","41","0","4","1","15","20","24.6","0.0","2.6","29","20.90","2150","94","510","550","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","51","28","41","0","4","1","16","20","24.6","0.0","2.6","28","19.82","2050","91","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","3","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","40","50","28","41","0","3","1","15","20","24.400000000000002","0.0","2.2","24","18.75","1950","89","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","3","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","50","28","41","0","3","1","15","20","24.400000000000002","0.0","2.2","25","17.68","1850","86","470","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","28","41","0","3","1","16","20","24.400000000000002","0.0","2.2","25","16.96","1750","84","480","510","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","28","41","0","3","1","15","20","24.6","0.0","2.2","24","14.45","1550","80","480","510","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","2","37.5","40.5","-78","-78","41","48","-78","-78","-78","41","40","48","28","41","0","3","1","15","19","24.200000000000003","0.0","1.8","21","14.81","1550","80","470","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","2","37.5","40.5","-78","-78","41","48","-78","-78","-78","41","40","47","28","41","0","3","1","15","19","24.200000000000003","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","2","37.75","40.5","-78","-78","41","48","-78","-78","-78","41","40","47","28","41","0","2","1","15","19","24.400000000000002","0.0","1.8","21","14.81","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.0","-78","-78","41","48","-78","-78","-78","41","40","47","28","41","0","2","1","15","19","24.400000000000002","0.0","1.8","21","14.81","1550","80","460","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.0","-78","-78","41","48","-78","-78","-78","41","41","47","28","41","0","2","1","15","19","24.400000000000002","0.0","1.8","21","14.45","1550","80","460","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.0","-78","-78","41","48","-78","-78","-78","41","41","47","28","41","0","2","1","16","19","24.400000000000002","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 03:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.0","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","0","2","1","16","19","24.6","0.0","2.0","21","14.45","1550","80","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.0","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","0","2","1","16","19","24.6","0.0","2.0","20","14.81","1550","80","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","0","2","1","15","18","24.6","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","0","2","1","15","18","24.6","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","0","2","1","16","18","24.8","0.0","2.0","20","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","49","28","41","-1","2","1","15","18","24.8","0.0","2.0","20","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","49","28","41","-1","1","1","16","18","24.8","0.0","2.0","20","14.81","1550","80","460","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","50","28","41","0","2","1","16","19","24.8","0.0","2.0","20","14.81","1550","80","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","28","41","0","2","1","16","19","24.8","0.0","2.0","20","14.81","1550","80","470","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","28","41","0","2","1","16","19","25.0","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","28","42","0","2","1","16","19","25.0","0.0","2.0","21","14.81","1600","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","28","42","0","2","1","17","20","25.0","0.0","2.0","20","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 04:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","42","51","28","42","0","2","1","16","20","25.400000000000002","0.0","2.0","20","15.17","1600","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","3","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","52","28","42","0","2","1","16","19","25.400000000000002","0.0","2.0","20","14.81","1600","80","460","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","3","38.75","42.25","-78","-78","40","47","-78","-78","-78","40","42","52","28","42","0","2","2","17","19","25.0","0.0","1.8","19","14.81","1600","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","3","38.75","42.25","-78","-78","40","47","-78","-78","-78","40","42","52","28","42","1","2","2","17","20","25.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","4","38.25","38.25","-78","-78","40","47","-78","-78","-78","40","38","38","28","38","3","3","12","19","14","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","3","37.75","37.75","-78","-78","40","47","-78","-78","-78","40","37","32","28","36","3","6","14","14","12","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","3","37.5","37.75","-78","-78","40","47","-78","-78","-78","40","37","28","28","35","3","7","13","12","11","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","4","37.75","37.75","-78","-78","39","46","-78","-78","-78","39","37","25","28","34","3","7","13","11","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","4","37.5","37.5","-78","-78","39","46","-78","-78","-78","39","37","24","28","34","3","7","12","11","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","4","37.5","37.5","-78","-78","39","46","-78","-78","-78","39","37","23","27","34","3","7","11","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","4","37.5","37.5","-78","-78","39","46","-78","-78","-78","39","37","22","27","34","3","6","11","10","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","4","37.0","37.0","-78","-78","39","46","-78","-78","-78","39","37","21","27","34","3","6","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 05:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","4","37.0","37.0","-78","-78","39","46","-78","-78","-78","39","37","20","27","33","3","6","10","9","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 06:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","20","27","33","3","6","9","9","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 06:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","4","36.25","36.25","-78","-78","39","46","-78","-78","-78","39","36","18","27","33","3","6","9","9","8","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 06:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.75","35.75","-78","-78","39","46","-78","-78","-78","39","35","18","27","33","3","4","9","9","8","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 06:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.75","35.75","-78","-78","39","46","-78","-78","-78","39","35","17","27","32","3","4","8","9","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 06:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","3","35.25","35.25","-78","-78","39","46","-78","-78","-78","39","35","17","27","32","3","4","8","8","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 06:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","3","35.0","35.0","-78","-78","39","46","-78","-78","-78","39","35","16","27","32","3","5","8","8","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 06:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.0","35.0","-78","-78","39","46","-78","-78","-78","39","35","16","27","32","3","5","7","8","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 06:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.5","34.5","-78","-78","39","46","-78","-78","-78","39","34","16","27","32","3","4","7","8","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
