"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"23.Oct.2018 17:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","4","39.25","39.25","-78","-78","39","46","-78","-78","-78","39","38","32","27","36","4","9","13","12","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 17:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","38.75","38.75","-78","-78","39","46","-78","-78","-78","39","38","30","27","35","4","8","12","12","11","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 17:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","38.25","38.25","-78","-78","39","46","-78","-78","-78","39","38","28","27","35","4","7","12","11","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 17:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","4","38.25","38.25","-78","-78","39","46","-78","-78","-78","39","38","27","27","35","4","7","11","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 17:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","38.25","37.75","-78","-78","39","46","-78","-78","-78","39","37","26","27","34","4","7","10","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 17:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","37.75","37.75","-78","-78","39","46","-78","-78","-78","39","37","25","27","34","4","6","10","10","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 17:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","37.75","37.75","-78","-78","39","46","-78","-78","-78","39","37","24","27","34","4","6","10","10","9","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 17:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","4","37.5","37.5","-78","-78","39","46","-78","-78","-78","39","37","23","27","34","4","5","9","10","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 17:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","37.5","37.5","-78","-78","39","46","-78","-78","-78","39","37","23","27","34","3","5","9","10","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","37.0","37.0","-78","-78","39","46","-78","-78","-78","39","37","22","27","34","3","4","9","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","37.0","37.0","-78","-78","39","46","-78","-78","-78","39","37","21","27","33","3","5","8","9","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","21","27","33","3","4","8","9","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","20","27","33","3","4","8","9","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","36.25","36.25","-78","-78","39","46","-78","-78","-78","39","36","20","27","33","3","4","7","8","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","36.25","36.25","-78","-78","39","46","-78","-78","-78","39","36","18","27","33","3","4","7","8","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","35.75","35.75","-78","-78","39","46","-78","-78","-78","39","35","18","27","33","3","4","7","8","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","35.75","35.75","-78","-78","39","46","-78","-78","-78","39","35","18","27","32","3","4","7","8","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","3","35.75","38.25","-78","-78","40","47","-78","-78","-78","40","38","43","27","39","-1","-2","1","9","11","23.6","0.0","3.6","45","24.84","2550","106","500","550","0","0","2.4000000000000004","4.2","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","35.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","56","27","41","-1","6","-1","13","18","25.400000000000002","0.0","4.2","49","26.63","2700","108","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","36.25","40.5","-78","-78","40","47","-78","-78","-78","40","40","58","27","41","-1","3","0","22","20","24.6","0.0","3.8000000000000003","45","26.27","2700","108","530","550","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"23.Oct.2018 18:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","36.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","60","27","41","-1","2","0","20","21","25.0","0.0","4.0","45","24.84","2500","105","520","560","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","36.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","59","27","41","0","2","0","18","21","24.6","0.0","3.6","40","25.91","2600","105","510","550","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","41","59","27","41","0","1","1","14","21","24.6","0.0","3.2","37","24.48","2500","105","500","540","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","57","27","41","0","1","0","1","21","24.8","0.0","3.2","37","24.12","2500","102","500","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","57","27","41","0","1","1","15","21","24.400000000000002","0.0","2.8000000000000003","33","23.76","2400","100","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","57","27","41","0","1","1","1","21","24.6","0.0","2.8000000000000003","33","23.40","2400","100","510","550","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","55","27","41","0","1","1","13","22","24.8","0.0","2.8000000000000003","33","22.33","2300","98","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","54","27","41","0","4","1","16","21","24.8","0.0","2.6","29","21.61","2200","96","480","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","37.75","40.5","-78","-78","40","47","-78","-78","-78","40","40","51","27","41","1","4","2","16","21","24.400000000000002","0.0","2.2","24","20.54","2150","93","470","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","37.75","40.5","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","1","4","1","16","21","24.400000000000002","0.0","2.2","24","19.82","2000","90","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","4","1","16","20","24.400000000000002","0.0","2.2","24","18.03","1900","87","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","3","1","16","20","24.6","0.0","2.2","24","17.32","1850","86","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 19:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","37.75","40.5","-78","-78","40","47","-78","-78","-78","40","40","50","27","41","1","3","2","16","20","24.200000000000003","0.0","1.8","21","16.60","1700","83","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","37.75","40.5","-78","-78","40","47","-78","-78","-78","40","40","48","27","41","1","3","2","16","20","24.400000000000002","0.0","1.8","20","15.17","1600","81","470","510","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","20","24.200000000000003","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","20","24.400000000000002","0.0","2.0","21","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","20","24.400000000000002","0.0","1.8","21","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","20","24.400000000000002","0.0","1.8","21","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","0","3","2","16","20","24.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","1","3","2","16","20","24.6","0.0","2.0","20","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","0","3","2","16","20","24.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","0","2","1","16","20","24.400000000000002","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","0","2","1","16","20","24.6","0.0","2.0","20","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","49","27","41","0","2","1","16","20","24.6","0.0","2.0","20","14.81","1550","80","480","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 20:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","49","27","41","0","2","1","16","20","24.6","0.0","2.0","21","14.81","1600","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","49","27","41","0","2","1","16","20","24.6","0.0","1.8","19","15.17","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","49","27","41","0","2","1","16","20","24.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","49","27","41","0","2","1","16","20","24.6","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","2","1","15","20","24.6","0.0","1.8","20","15.17","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","2","1","16","20","24.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","2","1","15","20","24.6","0.0","1.8","19","14.81","1550","80","460","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.5","-78","-78","40","47","-78","-78","-78","40","41","54","27","38","0","1","1","15","20","25.0","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.5","-78","-78","40","47","-78","-78","-78","40","41","57","27","38","0","1","1","14","20","25.0","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.5","-78","-78","40","47","-78","-78","-78","40","41","55","27","38","0","1","1","14","20","24.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.5","-78","-78","40","47","-78","-78","-78","40","41","57","27","38","0","1","1","14","20","25.0","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.5","-78","-78","40","47","-78","-78","-78","40","41","58","27","38","0","1","1","14","20","24.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 21:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.5","-78","-78","40","47","-78","-78","-78","40","41","56","27","38","0","1","1","14","20","25.0","0.0","1.8","19","15.17","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.5","-78","-78","40","47","-78","-78","-78","40","41","57","27","38","0","1","1","14","20","25.0","0.0","1.8","19","14.81","1550","80","470","520","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.5","-78","-78","40","47","-78","-78","-78","40","41","57","27","38","0","1","1","14","20","24.8","0.0","1.8","20","14.81","1550","80","470","500","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.5","-78","-78","40","47","-78","-78","-78","40","41","55","27","38","0","1","1","14","20","25.0","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.75","-78","-78","40","47","-78","-78","-78","40","41","58","27","38","0","1","1","14","20","25.0","0.0","1.8","20","14.81","1550","80","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.75","-78","-78","40","47","-78","-78","-78","40","41","57","27","39","0","1","1","14","20","25.0","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.75","-78","-78","40","47","-78","-78","-78","40","41","56","27","38","0","1","1","15","20","25.400000000000002","0.0","1.8","20","14.81","1550","80","470","520","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.75","-78","-78","40","47","-78","-78","-78","40","41","59","27","38","0","1","1","15","20","25.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.75","41.75","-78","-78","40","47","-78","-78","-78","40","41","59","27","38","0","1","1","14","20","25.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.75","-78","-78","40","47","-78","-78","-78","40","41","58","27","38","0","1","1","14","20","25.6","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","38.25","41.75","-78","-78","40","47","-78","-78","-78","40","41","59","27","38","0","1","1","15","20","25.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","42","59","27","38","0","1","1","14","20","25.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 22:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","3","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","58","27","38","0","1","1","15","20","25.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","3","38.75","42.25","-78","-78","40","47","-78","-78","-78","40","42","58","27","39","0","1","1","15","20","25.8","0.0","2.0","19","14.45","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","41","27","37","2","3","11","14","14","8.200000000000001","0.0","0.2","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","34","27","36","3","6","14","11","13","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","30","27","34","3","7","14","11","12","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","26","27","34","3","7","13","10","11","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","25","27","34","3","7","12","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","23","27","34","3","7","11","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.25","38.75","-78","-78","40","47","-78","-78","-78","40","38","22","27","34","3","7","10","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.75","38.25","-78","-78","40","47","-78","-78","-78","40","38","22","27","34","3","6","9","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.25","38.25","-78","-78","40","47","-78","-78","-78","40","38","21","27","34","3","6","9","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.25","38.25","-78","-78","40","47","-78","-78","-78","40","38","20","27","34","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"23.Oct.2018 23:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","3","38.25","38.25","-78","-78","40","47","-78","-78","-78","40","38","20","27","34","2","5","8","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","37.75","37.75","-78","-78","40","47","-78","-78","-78","40","37","18","27","34","2","4","8","8","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","37.75","37.75","-78","-78","40","47","-78","-78","-78","40","37","18","27","34","2","4","8","8","9","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","37.75","37.5","-78","-78","40","47","-78","-78","-78","40","37","17","27","34","3","4","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","37.75","37.75","-78","-78","40","47","-78","-78","-78","40","37","17","27","34","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","37.5","37.5","-78","-78","40","47","-78","-78","-78","40","37","17","27","33","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","37.5","37.5","-78","-78","40","47","-78","-78","-78","40","37","16","27","33","2","4","7","8","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","37.0","37.0","-78","-78","40","47","-78","-78","-78","40","37","16","27","33","2","4","7","7","8","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","37.0","37.0","-78","-78","40","47","-78","-78","-78","40","36","16","27","33","2","4","7","7","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","3","36.5","36.5","-78","-78","40","47","-78","-78","-78","40","36","14","27","33","2","4","6","7","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","3","36.5","36.5","-78","-78","40","47","-78","-78","-78","40","36","14","27","33","2","3","6","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","3","36.25","36.25","-78","-78","40","47","-78","-78","-78","40","36","14","27","33","2","4","6","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 00:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","3","36.25","36.25","-78","-78","40","47","-78","-78","-78","40","36","14","27","32","2","4","6","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","14","27","32","2","3","6","7","7","8.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","13","27","32","2","4","6","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","3","35.25","37.5","-78","-78","40","47","-78","-78","-78","40","37","37","27","38","0","-6","2","7","10","23.200000000000003","0.0","3.2","42","14.45","1550","80","500","540","0","0","2.2","2.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","3","35.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","53","27","41","-2","6","-1","13","17","25.400000000000002","0.0","4.4","49","25.91","2650","108","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","3","36.25","40.5","-78","-78","40","47","-78","-78","-78","40","40","56","27","41","-1","3","0","17","19","24.400000000000002","0.0","3.8000000000000003","44","25.91","2650","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","3","36.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","59","27","41","-1","3","0","21","20","24.6","0.0","4.0","44","26.27","2650","108","520","560","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","3","36.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","61","27","41","-1","1","0","16","20","25.0","0.0","4.0","44","25.91","2650","108","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","60","27","41","-1","1","0","8","20","24.6","0.0","3.2","37","25.55","2600","106","500","540","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","57","27","41","-1","0","0","1","20","24.6","0.0","2.8000000000000003","33","24.48","2500","104","500","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","3","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","57","27","41","0","1","1","9","20","24.6","0.0","2.8000000000000003","33","24.48","2550","103","480","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","54","27","41","0","1","1","1","20","24.6","0.0","2.6","28","23.40","2400","100","490","520","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 01:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","3","37.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","51","27","41","0","4","1","16","20","24.8","0.0","2.6","29","22.33","2300","98","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","3","37.75","41.5","-78","-78","40","47","-78","-78","-78","40","41","51","27","41","0","4","1","15","20","24.8","0.0","2.6","28","21.61","2250","97","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","3","37.75","40.5","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","4","1","15","19","24.400000000000002","0.0","2.2","24","20.90","2100","94","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","33","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","1","4","2","16","20","24.400000000000002","0.0","1.8","20","19.11","1950","90","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","3","38.25","40.5","-78","-78","40","47","-78","-78","-78","40","40","48","27","41","1","3","2","15","19","24.200000000000003","0.0","1.8","20","18.75","1950","89","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","19","24.400000000000002","0.0","1.8","21","17.68","1850","87","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","19","24.400000000000002","0.0","2.0","20","16.60","1750","84","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.25","41.5","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","19","24.6","0.0","2.0","21","15.89","1650","82","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","19","24.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.25","41.5","-78","-78","40","47","-78","-78","-78","40","41","47","27","41","1","3","2","16","19","24.8","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.25","41.5","-78","-78","40","47","-78","-78","-78","40","41","48","27","41","1","3","2","16","19","24.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.75","41.75","-78","-78","40","47","-78","-78","-78","40","41","48","27","42","1","3","2","16","18","24.8","0.0","1.8","19","14.81","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 02:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.75","41.75","-78","-78","40","47","-78","-78","-78","40","41","48","27","42","1","3","2","16","18","25.0","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.75","41.75","-78","-78","40","47","-78","-78","-78","40","41","49","27","42","1","3","2","16","19","25.0","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","3","38.75","41.75","-78","-78","40","47","-78","-78","-78","40","42","50","27","42","1","2","2","16","19","25.0","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","3","38.75","42.25","-78","-78","40","47","-78","-78","-78","40","42","50","27","42","1","2","2","16","19","25.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","37","27","38","3","5","11","18","14","8.200000000000001","0.0","0.2","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","3","38.25","38.25","-78","-78","40","47","-78","-78","-78","40","38","31","27","36","3","4","13","13","12","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","3","37.75","38.25","-78","-78","40","47","-78","-78","-78","40","37","28","27","35","3","4","13","12","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","37.75","37.75","-78","-78","40","47","-78","-78","-78","40","37","25","27","35","3","6","12","12","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","37.75","37.75","-78","-78","40","47","-78","-78","-78","40","37","24","27","34","3","7","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","37.5","37.5","-78","-78","40","47","-78","-78","-78","40","37","22","27","34","3","7","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
