"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Oct.2018 03:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","37.5","37.5","-78","-78","40","47","-78","-78","-78","40","37","21","27","34","3","7","11","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","37.0","37.0","-78","-78","40","47","-78","-78","-78","40","37","20","27","34","3","6","10","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 03:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","37.0","37.0","-78","-78","40","47","-78","-78","-78","40","37","20","27","34","3","6","9","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","3","37.0","37.0","-78","-78","40","47","-78","-78","-78","40","36","18","27","33","3","6","9","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","3","36.5","36.5","-78","-78","40","47","-78","-78","-78","40","36","18","27","33","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","3","36.5","36.5","-78","-78","40","47","-78","-78","-78","40","36","17","27","33","2","6","8","9","9","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","3","36.25","36.25","-78","-78","40","47","-78","-78","-78","40","36","17","27","33","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","3","36.25","36.25","-78","-78","40","47","-78","-78","-78","40","36","16","27","33","2","6","8","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","16","27","33","2","5","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","16","27","32","2","5","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","17","27","33","2","4","6","8","8","11.600000000000001","0.0","0.4","18","16.60","1700","87","270","280","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","3","35.75","40.5","-78","-78","40","47","-78","-78","-78","40","40","50","27","41","-4","4","0","10","16","25.0","0.0","4.2","48","25.91","2650","108","530","570","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","36.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","56","27","42","-2","6","-1","13","18","25.6","0.0","4.4","48","25.91","2650","108","520","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","36.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","60","27","42","-2","2","0","20","19","25.0","0.0","4.4","49","25.91","2650","108","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 04:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.0","41.75","-78","-78","41","48","-78","-78","-78","41","41","62","27","42","-2","1","0","15","19","25.6","0.0","4.4","48","26.27","2700","109","530","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.0","42.75","-78","-78","41","48","-78","-78","-78","41","42","62","27","43","-2","0","-1","-1","20","26.0","0.0","4.4","49","26.27","2700","108","530","570","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","62","27","43","-2","1","0","16","19","25.8","0.0","4.0","45","26.27","2700","108","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","63","27","43","-2","0","0","0","20","25.8","0.0","3.6","40","26.27","2700","108","510","550","0","0","2.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","62","27","43","-2","0","0","4","19","25.8","0.0","3.6","41","26.63","2700","108","510","560","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","42","59","27","42","-1","0","0","12","19","25.400000000000002","0.0","3.4000000000000004","36","24.84","2550","105","500","540","0","0","2.2","5.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","59","27","43","-1","0","0","0","19","25.8","0.0","3.4000000000000004","36","24.48","2500","104","500","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","58","27","42","-1","1","0","20","18","25.0","0.0","3.0","33","24.12","2450","101","500","530","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","39.25","42.75","-78","-78","41","48","-78","-78","-78","41","43","58","27","43","-1","0","0","0","19","26.0","0.0","3.0","33","23.05","2350","99","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","39.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","54","27","42","-1","4","1","16","19","25.6","0.0","2.6","28","21.98","2250","96","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","39.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","4","1","16","19","25.400000000000002","0.0","2.2","25","20.18","2100","92","480","510","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","39.5","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","4","1","16","18","25.400000000000002","0.0","2.2","24","19.47","2050","90","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 05:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","39.5","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","4","1","16","18","25.400000000000002","0.0","2.2","24","18.39","1900","87","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","39.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","42","1","3","2","16","18","24.8","0.0","2.0","21","17.68","1850","86","470","520","0","0","1.2000000000000002","2.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","39.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","49","27","42","0","3","2","16","18","24.8","0.0","2.0","21","16.60","1750","84","460","500","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","39.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","48","27","42","0","3","2","16","18","24.8","0.0","2.0","20","15.53","1650","81","470","510","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","48","27","42","0","3","2","16","18","24.8","0.0","2.0","20","15.17","1600","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","48","27","42","0","3","2","16","18","24.8","0.0","2.0","21","14.81","1600","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","48","27","42","0","3","1","16","18","24.8","0.0","2.0","20","15.17","1600","80","450","490","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","27","41","0","3","1","15","18","24.8","0.0","2.0","21","15.17","1600","80","470","510","0","0","1.2000000000000002","2.8000000000000003","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","27","41","0","2","1","16","18","24.8","0.0","1.8","21","15.17","1600","80","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","27","41","0","2","1","15","18","24.8","0.0","1.8","21","14.81","1600","80","460","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","27","41","0","2","1","16","18","24.8","0.0","1.8","21","15.17","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","49","27","41","0","2","1","15","18","24.8","0.0","2.0","21","15.17","1600","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 06:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","49","27","41","0","2","1","16","18","24.8","0.0","2.0","21","14.81","1600","80","460","500","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","49","27","41","0","2","1","15","18","24.8","0.0","2.0","20","15.17","1600","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","2","1","16","18","24.8","0.0","1.8","20","15.17","1600","80","480","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","2","1","15","18","24.8","0.0","2.0","21","14.81","1600","80","460","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","2","1","15","18","24.8","0.0","2.0","21","14.81","1550","80","460","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","2","1","15","17","24.8","0.0","1.8","21","15.17","1600","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","37.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","2","1","15","18","24.8","0.0","2.0","21","14.81","1600","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","2","1","15","18","25.0","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","42","0","2","1","15","18","25.0","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","51","27","42","0","2","1","16","18","25.400000000000002","0.0","2.0","21","14.81","1600","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 07:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","31","2","40.5","48.75","-78","-78","41","48","-78","-78","-78","57","49","62","27","48","-2","5","-2","13","19","30.8","0.0","5.2","50","12.66","2050","90","530","570","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","7.2"
"24.Oct.2018 07:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","31","2","58.25","61.75","-78","-78","41","48","-78","-78","-78","57","61","81","28","61","0","7","1","29","23","39.0","0.0","4.2","0","25.19","3600","129","500","540","0","0","0.0","0.0","0.0","0.0","3.0","0.0"
"24.Oct.2018 07:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","31","3","46.75","50.25","-78","-78","40","47","-78","-78","-78","57","51","73","28","50","1","1","3","19","18","30.8","0.0","3.4000000000000004","36","14.09","2150","91","500","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.6"
"24.Oct.2018 08:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","31","3","44.75","47.75","-78","-78","40","47","-78","-78","-78","40","47","48","28","44","2","8","17","18","12","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","31","3","39.25","46.75","-78","-78","40","47","-78","-78","-78","40","47","40","28","40","3","10","17","17","11","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","31","3","39.25","46.25","-78","-78","40","47","-78","-78","-78","40","46","35","28","38","3","11","16","16","11","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","3","39.25","45.75","-78","-78","40","47","-78","-78","-78","40","45","33","28","36","3","11","16","15","10","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","31","3","38.75","45.25","-78","-78","40","47","-78","-78","-78","40","45","31","28","36","2","10","15","14","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","31","3","38.75","44.75","-78","-78","40","47","-78","-78","-78","40","44","29","27","36","3","10","14","14","10","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","3","38.75","43.75","-78","-78","40","47","-78","-78","-78","40","44","28","27","36","3","10","13","13","10","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","31","3","38.75","43.25","-78","-78","40","47","-78","-78","-78","40","43","27","27","35","3","10","13","13","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","31","3","38.75","42.25","-78","-78","40","47","-78","-78","-78","40","43","26","27","35","3","9","12","12","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","3","38.75","41.75","-78","-78","40","47","-78","-78","-78","40","42","25","27","35","3","9","12","12","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","31","3","38.75","41.0","-78","-78","40","47","-78","-78","-78","40","42","24","27","35","3","9","11","11","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 08:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","31","3","38.75","40.0","-78","-78","40","47","-78","-78","-78","40","42","23","27","35","3","9","11","11","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","31","4","38.75","39.25","-78","-78","39","46","-78","-78","-78","39","41","23","27","34","3","8","11","11","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","31","4","38.75","38.75","-78","-78","39","46","-78","-78","-78","39","41","22","27","34","3","8","10","11","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","38.75","37.75","-78","-78","39","46","-78","-78","-78","39","41","22","26","34","3","8","10","10","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","4","38.75","37.0","-78","-78","39","46","-78","-78","-78","39","41","21","26","34","3","8","10","10","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","31","4","38.75","36.25","-78","-78","39","46","-78","-78","-78","39","41","21","26","34","3","8","10","10","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","4","38.25","35.25","-78","-78","39","46","-78","-78","-78","39","40","20","26","34","3","8","9","10","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","31","4","38.25","35.0","-78","-78","39","46","-78","-78","-78","39","40","20","26","34","3","7","9","10","8","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","31","4","38.25","34.25","-78","-78","39","46","-78","-78","-78","39","40","18","26","34","3","7","9","9","8","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","4","38.25","33.75","-78","-78","39","46","-78","-78","-78","39","39","18","26","34","3","7","8","9","8","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","4","37.75","33.0","-78","-78","39","46","-78","-78","-78","39","39","18","26","34","3","7","8","9","8","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","4","37.75","32.5","-78","-78","39","46","-78","-78","-78","39","39","17","26","33","3","7","8","9","8","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 09:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","4","37.75","31.75","-78","-78","39","46","-78","-78","-78","39","38","17","25","33","3","7","8","9","8","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","4","37.5","31.5","-78","-78","39","46","-78","-78","-78","39","38","17","25","33","3","7","8","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","4","37.5","31.0","-78","-78","39","46","-78","-78","-78","39","38","16","25","33","3","6","8","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","4","37.5","30.5","-78","-78","39","46","-78","-78","-78","39","37","16","25","33","3","6","8","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","4","37.0","30.5","-78","-78","39","46","-78","-78","-78","39","37","16","25","33","3","6","7","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","4","37.0","30.25","-78","-78","39","46","-78","-78","-78","39","37","16","25","32","3","6","7","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","4","36.5","29.75","-78","-78","39","46","-78","-78","-78","39","37","14","25","32","3","6","7","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","4","36.5","29.75","-78","-78","39","46","-78","-78","-78","39","37","14","25","32","3","6","7","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","4","36.25","29.5","-78","-78","39","46","-78","-78","-78","39","37","14","25","32","3","6","7","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","4","36.25","29.5","-78","-78","39","46","-78","-78","-78","39","36","14","25","32","3","6","7","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","4","35.75","29.0","-78","-78","39","46","-78","-78","-78","39","36","14","25","32","3","6","7","8","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","4","35.75","29.0","-78","-78","39","46","-78","-78","-78","39","36","14","25","32","3","6","7","7","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 10:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","4","35.25","28.75","-78","-78","39","46","-78","-78","-78","39","36","14","25","32","3","6","7","7","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","4","35.25","28.75","-78","-78","39","46","-78","-78","-78","39","35","13","25","31","3","6","7","7","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","4","35.0","28.75","-78","-78","39","46","-78","-78","-78","39","35","13","25","31","3","6","7","7","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","4","35.0","28.25","-78","-78","39","46","-78","-78","-78","39","35","13","25","31","3","6","7","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","4","34.5","28.25","-78","-78","39","46","-78","-78","-78","39","35","13","25","31","3","6","7","7","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","4","34.5","28.25","-78","-78","39","46","-78","-78","-78","39","35","13","25","31","3","6","7","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","4","34.25","28.25","-78","-78","39","46","-78","-78","-78","39","34","11","24","31","3","6","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","4","34.25","28.0","-78","-78","39","46","-78","-78","-78","39","34","11","24","31","3","6","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","4","34.25","28.0","-78","-78","39","46","-78","-78","-78","39","34","11","24","30","3","6","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","4","33.75","28.0","-78","-78","39","46","-78","-78","-78","39","34","11","24","30","4","6","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","4","33.75","27.5","-78","-78","39","46","-78","-78","-78","39","34","11","24","30","4","6","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","4","33.25","27.5","-78","-78","39","46","-78","-78","-78","39","33","11","24","30","3","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 11:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","4","33.25","27.5","-78","-78","39","46","-78","-78","-78","39","33","11","24","30","3","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","4","33.0","27.5","-78","-78","39","46","-78","-78","-78","39","33","11","24","30","3","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","4","33.0","27.25","-78","-78","39","46","-78","-78","-78","39","33","11","24","30","3","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","4","32.5","27.25","-78","-78","39","46","-78","-78","-78","39","33","11","24","30","3","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","4","32.5","27.25","-78","-78","39","46","-78","-78","-78","39","33","9","24","29","3","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","4","32.5","27.25","-78","-78","39","46","-78","-78","-78","39","32","9","24","29","3","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","4","32.25","26.75","-78","-78","39","46","-78","-78","-78","39","32","9","24","29","3","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","4","32.25","26.75","-78","-78","39","46","-78","-78","-78","39","32","9","24","29","3","5","6","6","6","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","5","31.75","26.75","-78","-78","38","45","-78","-78","-78","38","32","9","24","29","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","5","31.75","26.75","-78","-78","38","45","-78","-78","-78","38","32","9","24","29","4","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","5","31.75","26.5","-78","-78","38","45","-78","-78","-78","38","31","9","24","29","4","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","4","31.5","26.5","-78","-78","39","46","-78","-78","-78","39","31","9","24","29","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 12:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","4","31.5","26.5","-78","-78","39","46","-78","-78","-78","39","31","9","24","29","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","5","31.5","26.5","-78","-78","38","45","-78","-78","-78","38","31","9","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","5","31.0","26.5","-78","-78","38","45","-78","-78","-78","38","31","9","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","5","31.0","26.0","-78","-78","38","45","-78","-78","-78","38","31","9","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","5","31.0","26.0","-78","-78","38","45","-78","-78","-78","38","31","8","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","4","30.5","26.0","-78","-78","39","46","-78","-78","-78","39","31","9","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","4","30.5","26.0","-78","-78","39","46","-78","-78","-78","39","30","8","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","4","30.5","25.75","-78","-78","39","46","-78","-78","-78","39","30","9","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","4","30.25","25.75","-78","-78","39","46","-78","-78","-78","39","30","8","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","4","30.25","25.75","-78","-78","39","46","-78","-78","-78","39","30","8","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","4","30.25","25.75","-78","-78","39","46","-78","-78","-78","39","30","9","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","4","29.75","25.75","-78","-78","39","46","-78","-78","-78","39","30","8","24","28","4","5","6","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 13:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","4","29.75","25.75","-78","-78","39","46","-78","-78","-78","39","29","9","24","28","4","5","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","4","28.75","29.5","-78","-78","44","46","-78","-78","-78","44","29","28","24","30","2","-4","2","6","10","18.8","0.0","2.4000000000000004","34","14.09","1500","81","500","540","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","4","29.0","34.25","-78","-78","44","46","-78","-78","-78","44","34","44","24","35","-2","5","1","10","16","21.6","0.0","3.8000000000000003","48","26.27","2700","110","520","560","0","0","2.4000000000000004","9.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","4","29.5","35.0","-78","-78","44","46","-78","-78","-78","44","35","47","24","36","-1","5","0","11","17","21.8","0.0","3.8000000000000003","48","26.27","2700","110","510","550","0","0","2.6","10.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","4","30.25","35.0","-78","-78","44","46","-78","-78","-78","44","35","50","24","36","-1","3","0","17","18","21.8","0.0","3.8000000000000003","48","26.27","2700","110","520","560","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","4","30.5","35.75","-78","-78","44","46","-78","-78","-78","44","36","51","24","37","-1","2","0","12","18","22.400000000000002","0.0","4.0","47","25.55","2600","109","520","560","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
