"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"24.Oct.2018 14:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","4","31.0","36.5","-78","-78","44","46","-78","-78","-78","44","36","53","25","37","-1","1","0","0","18","22.6","0.0","4.0","48","25.55","2600","109","520","560","0","0","2.6","9.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","4","31.5","37.0","-78","-78","44","46","-78","-78","-78","44","37","53","25","38","-1","2","0","10","19","22.8","0.0","4.0","47","26.27","2650","109","530","560","0","0","2.6","10.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","4","31.75","37.5","-78","-78","44","46","-78","-78","-78","44","37","54","25","38","-1","1","0","0","19","23.400000000000002","0.0","4.0","48","25.19","2550","109","520","560","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","4","32.25","37.75","-78","-78","44","46","-78","-78","-78","44","37","55","25","38","-1","1","0","9","20","23.400000000000002","0.0","4.0","47","26.27","2650","110","520","560","0","0","2.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","32.5","38.25","-78","-78","44","46","-78","-78","-78","44","38","58","25","37","-1","1","0","0","20","23.8","0.0","4.2","47","25.91","2650","110","520","560","0","0","2.8000000000000003","10.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","5","33.0","39.25","-78","-78","44","46","-78","-78","-78","44","39","61","25","37","-1","2","0","12","20","23.8","0.0","4.0","43","26.27","2700","110","530","570","0","0","2.6","11.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 14:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","33.25","39.5","-78","-78","44","46","-78","-78","-78","44","40","65","25","34","-1","1","0","0","21","25.400000000000002","0.0","4.4","48","26.27","2700","110","520","560","0","0","3.0","11.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","33.75","39.25","-78","-78","44","46","-78","-78","-78","44","39","68","25","34","-1","1","0","0","21","25.0","0.0","4.4","48","32.71","3300","128","530","570","0","0","3.0","12.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","34.5","39.5","-78","-78","44","46","-78","-78","-78","44","39","66","26","36","-1","1","0","10","21","24.8","0.0","4.4","49","33.07","3300","129","520","560","0","0","3.0","11.600000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","35.0","39.5","-78","-78","44","46","-78","-78","-78","44","40","66","26","35","-1","1","0","2","21","25.400000000000002","0.0","4.4","49","33.43","3350","129","530","570","0","0","3.0","10.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","4","35.25","40.0","-78","-78","44","46","-78","-78","-78","44","40","67","26","36","-1","1","0","5","21","25.400000000000002","0.0","4.4","49","33.43","3350","129","540","570","0","0","3.0","10.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","4","35.75","40.5","-78","-78","44","46","-78","-78","-78","44","41","68","26","36","-1","1","0","4","22","25.8","0.0","4.4","48","33.07","3250","128","510","550","0","0","3.0","10.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","36.25","41.0","-78","-78","44","46","-78","-78","-78","44","41","68","26","37","-1","1","0","5","22","25.8","0.0","4.6000000000000005","49","33.07","3300","128","530","570","0","0","3.0","10.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","36.5","41.5","-78","-78","44","46","-78","-78","-78","44","41","69","26","37","-1","1","0","5","22","26.0","0.0","4.6000000000000005","49","32.00","3300","128","520","570","0","0","3.0","10.600000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","37.0","41.75","-78","-78","44","46","-78","-78","-78","44","42","69","27","38","-1","1","0","5","22","26.6","0.0","4.6000000000000005","48","33.07","3350","128","520","570","0","0","3.2","11.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","4","37.5","42.25","-78","-78","44","46","-78","-78","-78","44","42","70","27","38","-1","1","0","9","22","26.6","0.0","4.6000000000000005","48","33.07","3350","128","530","580","0","0","3.2","11.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","4","37.75","42.75","-78","-78","44","46","-78","-78","-78","44","43","73","27","38","-1","1","0","0","22","27.6","0.0","4.6000000000000005","49","33.07","3300","128","520","560","0","0","3.2","11.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","4","38.75","43.75","-78","-78","44","46","-78","-78","-78","44","44","76","27","39","-1","1","0","0","23","28.400000000000002","0.0","5.0","50","33.43","3350","128","530","570","0","0","3.4000000000000004","11.600000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 15:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","30","4","38.75","43.75","-78","-78","44","46","-78","-78","-78","44","44","75","27","39","-1","1","0","0","23","27.8","0.0","5.0","50","33.43","3350","128","530","570","0","0","3.4000000000000004","11.600000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","4","39.5","44.75","-78","-78","44","46","-78","-78","-78","44","44","74","27","41","-1","1","0","6","23","27.8","0.0","5.0","50","33.79","3350","128","530","570","0","0","3.4000000000000004","11.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","40.0","45.25","-78","-78","44","46","-78","-78","-78","44","45","74","27","41","-2","1","0","0","23","28.6","0.0","5.0","50","33.43","3400","128","530","570","0","0","3.4000000000000004","11.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","40.5","45.25","-78","-78","44","46","-78","-78","-78","44","45","74","27","43","-1","1","0","5","23","27.8","0.0","4.6000000000000005","46","33.07","3300","126","520","560","0","0","3.0","10.600000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","41.0","45.75","-78","-78","44","46","-78","-78","-78","44","45","71","27","41","-1","1","0","1","22","28.8","0.0","4.6000000000000005","47","33.43","3350","126","520","560","0","0","3.2","11.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","41.0","45.25","-78","-78","44","46","-78","-78","-78","44","45","70","27","46","-1","1","0","14","22","27.8","0.0","4.2","42","32.71","3300","125","510","550","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","41.5","45.25","-78","-78","44","46","-78","-78","-78","44","45","68","28","46","-1","1","1","5","22","27.8","0.0","3.6","39","31.64","3200","121","500","540","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","41.5","45.25","-78","-78","44","46","-78","-78","-78","44","45","67","28","45","-1","1","1","1","22","27.8","0.0","3.8000000000000003","39","31.64","3200","121","510","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","41.75","45.25","-78","-78","44","46","-78","-78","-78","44","45","67","28","46","0","2","1","20","22","27.6","0.0","3.4000000000000004","34","31.28","3100","119","500","540","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","41.75","45.25","-78","-78","44","46","-78","-78","-78","44","45","65","28","45","0","1","2","2","22","27.400000000000002","0.0","3.0","31","29.49","2950","115","490","530","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","42.25","45.25","-78","-78","44","46","-78","-78","-78","44","45","65","28","46","1","2","2","11","22","27.6","0.0","3.0","31","29.13","2950","115","490","530","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","30","4","42.25","45.25","-78","-78","44","46","-78","-78","-78","44","45","64","28","45","0","7","2","2","22","26.8","0.0","2.6","27","28.78","2900","113","480","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 16:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","30","4","42.25","44.75","-78","-78","44","46","-78","-78","-78","44","45","59","28","45","1","5","2","18","21","27.0","0.0","2.6","26","27.70","2800","109","480","520","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","4","42.25","42.25","-78","-78","39","46","-78","-78","-78","39","42","41","28","40","4","7","14","15","14","8.4","0.0","0.0","0","15.17","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","41.75","41.75","-78","-78","39","46","-78","-78","-78","39","41","34","28","38","4","7","15","15","13","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","41.75","41.75","-78","-78","39","46","-78","-78","-78","39","41","31","28","37","4","9","14","14","12","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","41.5","41.5","-78","-78","39","46","-78","-78","-78","39","41","28","28","37","4","9","13","14","12","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","41.0","41.0","-78","-78","39","46","-78","-78","-78","39","41","26","28","36","4","10","13","13","12","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","41.0","41.0","-78","-78","39","46","-78","-78","-78","39","41","25","28","36","4","9","12","13","11","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","4","40.5","41.0","-78","-78","39","46","-78","-78","-78","39","40","24","28","36","4","9","11","12","11","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","4","40.5","40.5","-78","-78","39","46","-78","-78","-78","39","40","23","28","36","3","9","11","12","10","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","4","40.0","40.0","-78","-78","39","46","-78","-78","-78","39","40","23","28","36","3","9","11","12","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","4","40.0","40.0","-78","-78","39","46","-78","-78","-78","39","40","22","28","36","3","8","10","11","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","39.5","39.5","-78","-78","39","46","-78","-78","-78","39","39","21","28","36","3","8","10","11","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 17:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","39.5","39.5","-78","-78","39","46","-78","-78","-78","39","39","21","28","35","3","8","10","11","10","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","39.25","39.25","-78","-78","39","46","-78","-78","-78","39","39","20","28","35","3","7","9","10","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","4","39.25","39.25","-78","-78","39","46","-78","-78","-78","39","39","20","27","35","3","7","9","10","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","18","27","35","3","7","9","10","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","3","38.75","38.75","-78","-78","40","47","-78","-78","-78","40","38","18","27","35","3","7","8","10","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","4","38.25","38.25","-78","-78","39","46","-78","-78","-78","39","38","17","27","34","3","7","8","9","10","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","3","37.75","37.75","-78","-78","40","47","-78","-78","-78","40","37","17","27","34","3","4","8","9","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","3","37.5","37.5","-78","-78","40","47","-78","-78","-78","40","37","17","27","34","3","5","8","9","9","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","3","37.5","37.5","-78","-78","40","47","-78","-78","-78","40","37","16","27","34","3","5","8","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","3","37.0","37.0","-78","-78","40","47","-78","-78","-78","40","37","16","27","34","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","3","37.0","37.0","-78","-78","40","47","-78","-78","-78","40","37","16","27","34","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","3","36.5","36.5","-78","-78","40","47","-78","-78","-78","40","36","14","27","33","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 18:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","3","36.5","36.5","-78","-78","40","47","-78","-78","-78","40","36","14","27","33","2","5","7","8","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","3","36.25","36.25","-78","-78","40","47","-78","-78","-78","40","36","14","27","33","2","5","7","7","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","3","36.25","36.25","-78","-78","40","47","-78","-78","-78","40","36","14","27","33","2","4","6","7","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","13","27","33","2","4","6","7","8","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","13","27","32","2","3","6","7","7","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","3","35.25","35.25","-78","-78","40","47","-78","-78","-78","40","35","13","27","32","2","4","6","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","3","35.25","35.25","-78","-78","40","47","-78","-78","-78","40","35","13","27","32","2","4","6","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","3","35.0","35.0","-78","-78","40","47","-78","-78","-78","40","35","13","27","32","2","4","6","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","3","35.0","35.0","-78","-78","40","47","-78","-78","-78","40","35","11","27","32","2","4","6","6","7","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","3","35.0","34.25","-78","-78","40","47","-78","-78","-78","40","34","26","27","35","1","2","1","5","8","19.200000000000003","0.0","1.6","23","14.45","1550","80","460","510","0","0","1.0","0.8","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","3","35.0","40.0","-78","-78","41","48","-78","-78","-78","41","40","50","27","41","-3","5","0","11","16","24.8","0.0","4.2","48","25.55","2600","107","540","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","3","35.25","40.5","-78","-78","40","47","-78","-78","-78","40","41","55","27","41","-2","6","-1","13","18","25.0","0.0","4.4","48","25.91","2650","108","530","580","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 19:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","3","35.75","40.5","-78","-78","40","47","-78","-78","-78","40","41","59","27","41","-2","2","-1","19","18","24.8","0.0","4.2","49","26.27","2700","108","520","560","0","0","2.8000000000000003","8.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","36.25","41.5","-78","-78","40","47","-78","-78","-78","40","41","61","27","41","-2","1","-1","12","19","25.0","0.0","4.4","49","26.27","2700","108","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","36.5","41.5","-78","-78","40","47","-78","-78","-78","40","41","61","27","42","-2","0","0","0","19","25.0","0.0","4.0","45","26.27","2650","108","520","560","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","36.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","59","27","41","-1","0","0","0","19","24.8","0.0","3.6","40","25.91","2650","108","510","550","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","57","27","41","-1","1","0","17","19","24.400000000000002","0.0","3.2","37","25.19","2600","106","500","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","37.0","41.0","-78","-78","40","47","-78","-78","-78","40","41","57","27","41","-1","0","0","0","19","24.8","0.0","3.2","37","24.48","2550","104","500","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","57","27","41","-1","1","0","15","19","24.8","0.0","3.2","37","23.76","2450","101","500","540","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","57","27","41","-1","0","0","1","19","24.8","0.0","2.8000000000000003","32","23.05","2350","99","510","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","3","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","53","27","41","-1","4","1","15","19","24.6","0.0","2.6","28","21.61","2250","96","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","51","27","41","0","4","1","15","19","24.6","0.0","2.6","28","20.54","2150","93","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","37.5","41.5","-78","-78","40","47","-78","-78","-78","40","41","51","27","41","0","4","1","15","19","24.8","0.0","2.6","29","19.47","2000","90","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","3","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","3","1","15","19","24.400000000000002","0.0","2.2","25","18.75","1950","88","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Oct.2018 20:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","50","27","41","0","3","1","15","19","24.400000000000002","0.0","2.2","24","17.68","1850","86","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.0","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","3","1","15","18","24.6","0.0","2.2","25","16.60","1750","84","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","3","1","15","18","24.6","0.0","2.2","25","15.17","1600","81","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","3","1","16","19","24.8","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","3","1","15","19","24.8","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","3","1","15","19","24.8","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","3","1","15","19","24.8","0.0","2.2","25","14.81","1550","80","480","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","3","1","15","18","24.8","0.0","2.2","25","14.81","1550","80","480","510","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","-1","3","1","15","19","24.8","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","-1","2","1","15","18","24.8","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","3","1","15","18","24.8","0.0","2.2","24","14.81","1550","80","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","52","27","41","0","3","1","15","18","24.8","0.0","2.2","24","15.17","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 21:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","27","41","0","3","1","15","18","25.0","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","27","42","0","2","1","15","19","25.0","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","27","42","0","2","1","15","19","25.0","0.0","2.2","25","14.81","1550","80","480","510","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","27","42","0","2","1","16","19","25.0","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","27","42","0","2","1","15","19","25.0","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.5","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","27","42","-1","2","0","15","19","25.0","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","27","42","-1","2","0","15","19","25.0","0.0","2.2","25","14.45","1500","80","460","510","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","54","27","42","-1","2","0","15","19","25.0","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","54","27","42","-1","2","0","15","19","25.0","0.0","2.2","24","15.17","1550","80","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","54","27","42","-1","2","0","15","19","25.400000000000002","0.0","2.2","24","14.81","1600","80","470","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","54","27","42","-1","2","0","15","19","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","54","27","42","-1","2","0","15","19","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","530","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 22:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","54","27","42","-1","2","0","15","19","25.400000000000002","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","55","27","42","-1","2","0","15","19","25.6","0.0","2.2","25","15.17","1600","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","28","42","0","2","1","15","19","25.0","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","39.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","51","28","42","-1","2","1","15","19","25.400000000000002","0.0","2.0","20","14.81","1600","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","39.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","51","28","42","-1","2","1","15","18","25.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","39.5","42.75","-78","-78","41","48","-78","-78","-78","41","42","51","28","43","-1","1","1","15","18","25.6","0.0","1.8","19","15.17","1550","80","470","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","39.5","42.75","-78","-78","41","48","-78","-78","-78","41","42","51","28","43","0","1","1","15","18","25.6","0.0","1.8","19","14.81","1600","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","2","40.0","43.25","-78","-78","41","48","-78","-78","-78","41","43","51","28","43","0","1","1","16","18","25.8","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","40.0","40.0","-78","-78","41","48","-78","-78","-78","41","40","35","28","38","2","5","11","14","12","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","40.0","40.0","-78","-78","41","48","-78","-78","-78","41","40","30","28","37","2","6","12","12","11","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","40.0","40.0","-78","-78","41","48","-78","-78","-78","41","39","26","27","37","2","5","12","11","11","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","39.5","39.5","-78","-78","41","48","-78","-78","-78","41","39","25","27","36","2","4","11","11","10","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"24.Oct.2018 23:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","2","39.5","39.5","-78","-78","41","48","-78","-78","-78","41","39","23","27","36","2","4","10","11","10","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 00:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","29","2","41.0","46.75","-78","-78","41","48","-78","-78","-78","57","47","55","27","48","-5","3","0","11","17","29.6","0.0","5.0","51","13.74","2100","91","530","570","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.4"
"25.Oct.2018 00:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","28","2","57.5","60.25","-78","-78","41","48","-78","-78","-78","57","60","79","28","59","-1","7","0","38","23","37.800000000000004","0.0","4.2","34","24.84","3600","129","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"25.Oct.2018 00:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","28","2","46.75","47.75","-78","-78","41","48","-78","-78","-78","57","47","73","28","47","1","4","3","19","16","28.400000000000002","0.0","2.8000000000000003","28","14.09","2100","90","480","510","0","0","0.0","0.0","0.0","0.0","1.8","1.0"
"25.Oct.2018 00:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","29","2","57.5","61.0","-78","-78","41","48","-78","-78","-78","57","61","83","28","59","-1","4","1","34","23","37.800000000000004","0.0","4.800000000000001","38","24.48","3550","129","520","560","0","0","0.0","0.0","0.0","0.0","3.2","5.800000000000001"
"25.Oct.2018 00:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","30","2","49.75","50.25","-78","-78","41","48","-78","-78","-78","57","49","74","28","50","1","6","9","25","16","19.400000000000002","0.0","1.4000000000000001","19","17.32","2550","101","470","510","0","0","0.0","0.0","0.0","0.0","0.8","0.6000000000000001"
"25.Oct.2018 00:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","31","2","58.25","61.75","-78","-78","41","48","-78","-78","-78","57","61","85","29","61","-2","7","1","37","24","38.800000000000004","0.0","4.6000000000000005","35","24.48","3550","128","510","550","0","0","0.0","0.0","0.0","0.0","3.0","5.800000000000001"
"25.Oct.2018 00:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","3","51.5","52.0","-78","-78","41","48","-78","-78","-78","57","51","70","29","52","2","8","16","26","16","16.6","0.0","1.2000000000000002","18","25.55","3650","133","470","510","0","0","0.0","0.0","0.0","0.0","0.6000000000000001","1.0"
"25.Oct.2018 00:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","2","59.0","61.75","-78","-78","41","48","-78","-78","-78","57","61","85","29","61","-2","7","1","39","24","39.0","0.0","4.4","34","24.12","3500","127","510","560","0","0","0.0","0.0","0.0","0.0","3.0","0.0"
"25.Oct.2018 00:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","34","3","49.75","53.25","-78","-78","40","47","-78","-78","-78","57","53","76","30","52","1","1","3","19","20","32.0","0.0","3.8000000000000003","36","13.74","2150","90","500","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.2"
