"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Oct.2018 00:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","35","3","55.5","56.25","-78","-78","40","47","-78","-78","-78","57","55","61","30","56","2","8","19","28","18","8.0","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 00:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","36","3","55.0","58.25","-78","-78","40","47","-78","-78","-78","57","59","80","30","58","-2","3","1","18","22","37.6","0.0","6.2","55","22.33","3250","121","540","580","0","0","0.0","0.0","0.0","0.0","4.2","4.800000000000001"
"25.Oct.2018 00:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","37","3","46.25","51.0","-78","-78","40","47","-78","-78","-78","40","48","58","30","54","3","9","24","23","16","8.200000000000001","0.0","0.0","0","16.24","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","3","37.0","41.5","-78","-78","40","47","-78","-78","-78","40","41","68","30","42","-5","1","1","14","19","25.0","0.0","4.4","48","25.55","2600","106","530","570","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","60","30","41","-1","2","0","23","20","24.200000000000003","0.0","3.2","37","25.55","2600","106","500","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","58","30","41","-1","2","1","22","20","24.200000000000003","0.0","3.2","36","25.91","2650","107","500","540","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","2","37.5","40.5","-78","-78","41","48","-78","-78","-78","41","41","58","30","41","-1","2","1","21","20","24.400000000000002","0.0","3.2","36","25.55","2550","105","500","540","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","37.5","41.0","-78","-78","41","48","-78","-78","-78","41","41","58","30","41","-1","0","0","12","20","24.6","0.0","3.2","37","24.48","2500","102","500","540","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","57","29","42","-1","0","0","0","20","25.0","0.0","3.2","36","23.40","2400","100","500","540","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","58","29","42","-1","0","0","15","20","24.8","0.0","3.2","36","22.33","2350","98","500","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","58","29","43","-2","0","0","0","20","25.8","0.0","3.4000000000000004","36","21.26","2200","94","500","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","58","29","42","-1","1","0","21","20","24.8","0.0","3.0","32","20.54","2100","92","500","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.25","42.75","-78","-78","41","48","-78","-78","-78","41","42","58","29","43","-2","-1","0","0","20","25.8","0.0","3.0","33","19.47","2050","90","500","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","54","29","42","-1","3","0","16","20","25.0","0.0","2.6","29","18.75","1900","88","480","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 01:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","42","53","29","42","-1","3","0","16","20","25.400000000000002","0.0","2.6","29","18.03","1850","86","490","520","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","52","28","42","-1","3","0","15","20","25.400000000000002","0.0","2.6","29","17.32","1800","85","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","28","42","-1","3","0","15","20","25.400000000000002","0.0","2.6","29","17.32","1800","85","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","28","42","-1","3","0","15","20","25.400000000000002","0.0","2.6","28","16.96","1800","85","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","28","42","-1","3","0","15","19","25.6","0.0","2.6","28","16.96","1800","85","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","28","43","-1","3","0","15","20","25.6","0.0","2.6","28","17.68","1800","85","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","28","42","-1","2","0","15","19","25.0","0.0","2.2","24","17.32","1800","85","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","28","42","-1","2","0","15","18","25.0","0.0","2.2","24","16.60","1750","83","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","42","52","28","42","-1","2","0","15","19","25.0","0.0","2.2","25","15.53","1650","81","470","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","52","28","42","-1","2","0","15","18","25.0","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","52","28","42","-1","2","0","15","18","25.0","0.0","2.2","24","14.81","1550","80","480","510","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","42","52","28","42","-1","2","0","15","18","25.0","0.0","2.2","25","15.17","1600","80","480","510","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 02:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","28","42","-1","2","0","15","18","25.400000000000002","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","28","42","-1","2","0","15","18","25.400000000000002","0.0","2.2","25","14.81","1600","80","470","510","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-1","2","0","15","18","25.400000000000002","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","2","0","15","18","25.400000000000002","0.0","2.2","25","15.17","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","2","0","15","18","25.400000000000002","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","2","0","15","18","25.400000000000002","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","2","0","15","18","25.400000000000002","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","2","0","15","18","25.400000000000002","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","2","0","15","18","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","1","0","15","18","25.400000000000002","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","1","-1","15","18","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","1","-1","15","18","25.400000000000002","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 03:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","17","25.400000000000002","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","38.75","42.75","-78","-78","42","49","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","17","25.400000000000002","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","38.75","42.75","-78","-78","42","50","-78","-78","-78","42","42","54","28","42","-2","1","-1","15","16","25.400000000000002","0.0","2.2","25","15.17","1600","80","480","530","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","54","28","42","-2","1","-1","15","16","25.400000000000002","0.0","2.2","24","14.81","1600","80","490","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","54","28","42","-2","1","-1","15","16","25.6","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","38.75","42.75","-78","-78","42","50","-78","-78","-78","42","42","54","28","43","-3","1","-1","15","16","25.6","0.0","2.2","24","14.81","1550","80","480","530","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","38.75","42.75","-78","-78","42","50","-78","-78","-78","42","42","54","28","43","-3","1","-1","15","16","25.6","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","38.75","42.75","-78","-78","42","50","-78","-78","-78","42","42","54","28","43","-3","0","-2","15","16","25.6","0.0","2.2","24","14.81","1550","80","480","510","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","54","28","42","-3","0","-2","15","16","25.6","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 04:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","54","28","42","-4","-1","-3","14","15","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","39.25","42.25","-78","-78","42","50","-78","-78","-78","42","42","54","28","42","-6","-2","-4","13","14","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","39.25","42.25","-78","-78","42","50","-78","-78","-78","42","42","54","28","42","-6","-3","-5","13","14","25.400000000000002","0.0","2.2","25","15.17","1600","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","39.25","42.25","-78","-78","42","50","-78","-78","-78","42","41","53","28","42","-7","-4","-6","13","14","25.0","0.0","2.2","24","14.81","1550","80","490","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","39.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","53","28","42","-7","-4","-6","13","14","25.0","0.0","2.2","25","15.17","1550","80","480","530","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","39.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","53","28","42","-8","-4","-6","12","14","24.8","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","39.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","52","28","41","-8","-4","-7","12","14","24.8","0.0","2.2","25","14.81","1550","80","490","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","38.75","41.5","-78","-78","42","50","-78","-78","-78","42","41","52","28","41","-8","-4","-7","12","14","24.8","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","38.75","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","28","41","-8","-5","-7","12","14","24.6","0.0","2.2","24","14.81","1600","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","38.75","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","28","41","-9","-5","-7","12","14","24.6","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","38.75","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","28","41","-9","-5","-7","11","14","24.6","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","38.75","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","28","41","-9","-5","-8","11","14","24.400000000000002","0.0","2.4000000000000004","26","14.45","1550","80","490","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 05:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","38.75","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","28","41","-10","-6","-9","11","14","24.6","0.0","2.4000000000000004","27","14.81","1550","80","490","520","0","0","1.6","2.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","38.25","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","28","41","-11","-6","-9","10","14","24.6","0.0","2.4000000000000004","29","14.81","1600","80","490","520","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","38.25","39.25","-78","-78","42","50","-78","-78","-78","42","39","52","28","40","-12","-7","-11","9","14","23.6","0.0","2.6","29","39.88","4000","150","490","530","0","0","1.6","2.4000000000000004","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","37.75","35.25","-78","-78","42","50","-78","-78","-78","42","33","26","28","2","2","2","26","5","11","8.6","0.0","0.8","33","40.23","4000","150","0","0","0","0","0.4","7.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","0","37.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-2","3","-2","16","17","26.0","0.0","3.2","34","15.17","1600","80","510","550","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","37.5","41.75","-78","-78","42","50","-78","-78","-78","42","42","55","28","41","-3","1","-1","21","18","24.8","0.0","3.0","35","14.81","1550","80","510","540","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","37.5","41.75","-78","-78","42","50","-78","-78","-78","42","41","58","28","41","-3","0","-2","23","17","24.8","0.0","3.0","35","14.81","1550","80","490","540","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","0","37.5","41.75","-78","-78","42","50","-78","-78","-78","42","42","59","28","41","-3","-1","-2","20","17","25.0","0.0","3.0","35","14.81","1550","80","500","540","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","37.5","42.25","-78","-78","42","50","-78","-78","-78","42","42","60","28","42","-3","-2","-2","-1","16","25.400000000000002","0.0","3.2","35","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","37.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","59","28","42","-3","-2","-2","15","16","25.0","0.0","3.2","35","14.81","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","37.75","42.75","-78","-78","42","50","-78","-78","-78","42","42","58","28","43","-4","-3","-3","-2","16","25.6","0.0","3.2","35","14.81","1550","80","490","540","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","37.75","42.75","-78","-78","42","50","-78","-78","-78","42","43","60","28","43","-4","-4","-3","-3","15","25.8","0.0","3.2","34","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 06:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","37.75","42.75","-78","-78","42","50","-78","-78","-78","42","42","57","28","42","-6","-4","-4","0","15","25.400000000000002","0.0","3.2","35","14.81","1550","80","510","550","0","0","2.0","5.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","37.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","60","28","42","-7","-7","-6","0","14","25.400000000000002","0.0","3.2","35","14.81","1550","80","510","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","37.75","42.25","-78","-78","43","51","-78","-78","-78","43","42","58","28","42","-9","-3","-7","13","14","25.0","0.0","3.2","35","14.81","1550","80","500","550","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-1","37.75","42.25","-78","-78","43","51","-78","-78","-78","43","42","57","28","42","-9","-3","-8","11","14","25.0","0.0","3.2","37","14.45","1550","80","510","550","0","0","2.2","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","-1","38.25","37.5","-78","-78","43","51","-78","-78","-78","43","36","43","28","3","-2","-1","26","9","12","7.4","0.0","0.8","30","39.88","4000","150","0","0","0","0","0.4","2.2","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-1","37.5","44.25","-78","-78","43","51","-78","-78","-78","43","44","50","28","45","-1","6","0","19","16","27.400000000000002","0.0","4.6000000000000005","48","15.17","1600","80","530","570","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","37","-1","37.5","44.25","-78","-78","43","51","-78","-78","-78","43","44","58","28","44","-4","4","-3","13","18","26.8","0.0","4.0","45","15.17","1600","80","530","570","0","0","2.6","7.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","37","0","37.75","43.75","-78","-78","43","51","-78","-78","-78","43","44","59","28","44","-4","3","-3","14","18","26.6","0.0","3.6","41","14.81","1550","80","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-1","37.75","42.75","-78","-78","42","50","-78","-78","-78","42","43","58","28","43","-4","2","-2","14","17","25.8","0.0","3.0","33","14.81","1600","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-1","38.25","42.75","-78","-78","43","51","-78","-78","-78","43","43","56","28","43","-4","2","-2","14","16","25.8","0.0","3.0","33","15.17","1600","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","0","38.25","42.75","-78","-78","43","51","-78","-78","-78","43","42","55","28","43","-4","1","-3","14","16","25.8","0.0","3.0","32","14.81","1600","80","500","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-1","38.25","42.75","-78","-78","43","51","-78","-78","-78","43","43","55","28","43","-4","1","-3","14","15","25.8","0.0","3.0","33","14.81","1600","80","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 07:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","37","-1","38.25","42.75","-78","-78","43","51","-78","-78","-78","43","42","55","28","43","-5","0","-4","13","15","25.8","0.0","3.0","33","14.81","1550","80","510","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","38.25","39.5","-78","-78","42","50","-78","-78","-78","42","37","35","27","37","-1","2","9","9","8","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","0","37.75","39.25","-78","-78","42","50","-78","-78","-78","42","37","29","27","36","-1","1","10","9","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","37.5","38.75","-78","-78","42","50","-78","-78","-78","42","37","26","27","35","-1","3","11","8","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","0","37.5","38.25","-78","-78","42","50","-78","-78","-78","42","37","23","27","34","-1","4","10","8","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","0","37.0","37.75","-78","-78","42","50","-78","-78","-78","42","37","22","27","34","-1","4","9","8","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","0","37.0","37.75","-78","-78","42","50","-78","-78","-78","42","36","21","27","34","-1","4","8","8","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","0","36.5","37.5","-78","-78","42","50","-78","-78","-78","42","36","20","27","33","-1","4","8","8","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","0","36.5","37.0","-78","-78","42","50","-78","-78","-78","42","36","18","27","33","-1","4","7","7","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","0","36.25","36.5","-78","-78","42","50","-78","-78","-78","42","36","17","27","33","-1","4","7","7","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","0","36.25","36.25","-78","-78","42","50","-78","-78","-78","42","35","17","27","33","-1","4","6","7","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","35.75","35.75","-78","-78","42","50","-78","-78","-78","42","35","16","26","33","-1","4","6","6","7","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 08:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","35.75","35.25","-78","-78","42","50","-78","-78","-78","42","35","16","26","33","-1","3","6","6","6","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","0","35.25","35.0","-78","-78","42","50","-78","-78","-78","42","35","16","26","32","-1","2","5","6","6","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","0","35.25","34.5","-78","-78","42","50","-78","-78","-78","42","35","14","26","32","-1","2","5","6","6","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","0","35.25","34.25","-78","-78","42","50","-78","-78","-78","42","35","14","26","32","-1","2","5","5","6","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","35.0","33.75","-78","-78","42","50","-78","-78","-78","42","35","14","26","32","-1","3","5","5","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","35.0","33.25","-78","-78","42","50","-78","-78","-78","42","35","13","26","32","-1","3","4","5","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","35.0","33.0","-78","-78","42","50","-78","-78","-78","42","34","13","26","32","-1","2","4","5","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","0","34.5","33.0","-78","-78","42","50","-78","-78","-78","42","34","13","25","31","-1","2","4","5","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","34.5","32.5","-78","-78","42","50","-78","-78","-78","42","34","13","25","31","-1","2","4","5","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","0","34.25","32.25","-78","-78","42","50","-78","-78","-78","42","34","11","25","31","-1","2","4","5","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","34.25","31.75","-78","-78","42","50","-78","-78","-78","42","34","11","25","31","-1","2","4","4","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","33.75","31.5","-78","-78","42","50","-78","-78","-78","42","33","11","25","31","-1","2","4","4","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 09:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","33.75","31.5","-78","-78","42","50","-78","-78","-78","42","33","11","25","31","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","0","33.75","31.0","-78","-78","42","50","-78","-78","-78","42","33","9","25","31","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","0","33.25","30.5","-78","-78","42","50","-78","-78","-78","42","33","9","25","31","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","0","33.25","30.25","-78","-78","42","50","-78","-78","-78","42","33","9","25","30","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","0","33.25","30.25","-78","-78","42","50","-78","-78","-78","42","33","9","25","30","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","0","33.0","29.75","-78","-78","42","50","-78","-78","-78","42","33","9","25","30","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","0","33.0","29.75","-78","-78","42","50","-78","-78","-78","42","33","9","25","30","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","0","33.0","29.5","-78","-78","42","50","-78","-78","-78","42","32","9","25","30","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","0","32.5","29.0","-78","-78","42","50","-78","-78","-78","42","32","8","25","30","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","0","32.5","29.0","-78","-78","42","50","-78","-78","-78","42","32","8","25","30","-1","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","0","32.5","28.75","-78","-78","42","50","-78","-78","-78","42","32","8","25","30","-1","2","3","3","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","0","32.25","28.75","-78","-78","42","50","-78","-78","-78","42","32","8","25","29","0","2","3","3","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 10:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","1","32.25","28.25","-78","-78","42","49","-78","-78","-78","42","31","8","25","29","0","2","3","3","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","1","32.25","28.25","-78","-78","42","49","-78","-78","-78","42","31","8","24","29","0","2","3","3","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","1","31.75","28.0","-78","-78","42","49","-78","-78","-78","42","31","8","24","29","0","2","3","3","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","1","31.75","28.0","-78","-78","42","49","-78","-78","-78","42","31","8","24","29","0","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","1","31.75","27.5","-78","-78","42","49","-78","-78","-78","42","31","8","24","29","0","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","1","31.5","27.5","-78","-78","42","49","-78","-78","-78","42","31","8","24","29","0","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","1","31.5","27.5","-78","-78","42","49","-78","-78","-78","42","31","8","24","29","0","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
