"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"25.Oct.2018 11:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","1","31.5","27.25","-78","-78","42","49","-78","-78","-78","42","31","8","24","29","0","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","2","31.0","27.25","-78","-78","41","48","-78","-78","-78","41","31","8","24","29","0","2","3","4","4","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","31.0","26.75","-78","-78","41","48","-78","-78","-78","41","31","8","24","29","0","2","3","4","5","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","31.0","26.75","-78","-78","41","48","-78","-78","-78","41","30","8","24","28","0","2","3","4","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","30.5","26.75","-78","-78","41","48","-78","-78","-78","41","30","8","24","28","0","2","3","4","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 11:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","30.5","26.5","-78","-78","41","48","-78","-78","-78","41","30","8","24","28","0","2","3","4","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","30.5","26.5","-78","-78","41","48","-78","-78","-78","41","30","8","24","28","0","2","3","4","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","30.25","26.5","-78","-78","41","48","-78","-78","-78","41","30","8","24","28","0","2","3","4","5","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","30.25","26.0","-78","-78","41","48","-78","-78","-78","41","30","8","24","28","0","2","4","4","5","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","30.25","26.0","-78","-78","41","48","-78","-78","-78","41","29","8","24","28","0","2","4","4","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","30.25","26.0","-78","-78","41","48","-78","-78","-78","41","29","8","24","28","0","2","4","4","5","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","29.75","26.0","-78","-78","41","48","-78","-78","-78","41","29","8","24","28","0","2","4","5","5","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","2","29.75","26.0","-78","-78","41","48","-78","-78","-78","41","29","8","24","28","0","2","4","5","5","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","36","2","29.75","25.75","-78","-78","41","48","-78","-78","-78","41","29","8","24","28","0","2","4","5","5","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","29.5","25.75","-78","-78","40","47","-78","-78","-78","40","29","8","24","28","0","3","4","5","5","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","29.5","25.75","-78","-78","40","47","-78","-78","-78","40","29","8","24","28","0","3","4","5","5","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","29.5","25.75","-78","-78","40","47","-78","-78","-78","40","29","9","24","28","0","3","4","5","6","7.2","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 12:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","29.5","25.5","-78","-78","40","47","-78","-78","-78","40","29","9","24","27","0","3","4","5","6","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","29.0","25.5","-78","-78","40","47","-78","-78","-78","40","29","9","24","27","0","3","4","5","6","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","29.0","25.5","-78","-78","40","47","-78","-78","-78","40","29","9","24","27","0","3","4","5","6","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","29.0","25.5","-78","-78","40","47","-78","-78","-78","40","28","9","24","27","0","1","4","5","6","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","29.0","25.5","-78","-78","40","47","-78","-78","-78","40","28","9","24","27","0","2","4","5","6","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","28.75","25.0","-78","-78","40","47","-78","-78","-78","40","28","9","24","27","0","3","4","5","6","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","28.75","25.0","-78","-78","40","47","-78","-78","-78","40","28","9","24","27","1","3","4","5","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","28.75","25.0","-78","-78","40","47","-78","-78","-78","40","28","9","23","27","1","2","4","5","5","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","28.25","25.0","-78","-78","40","47","-78","-78","-78","40","28","9","23","27","1","1","4","5","5","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","28.25","25.0","-78","-78","40","47","-78","-78","-78","40","28","9","23","26","1","2","4","5","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","35","3","28.25","25.0","-78","-78","40","47","-78","-78","-78","40","28","9","23","26","2","3","4","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","3","28.25","24.75","-78","-78","40","47","-78","-78","-78","40","28","9","23","26","2","3","4","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 13:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","35","3","28.25","24.75","-78","-78","40","47","-78","-78","-78","40","28","9","23","26","2","3","4","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","35","3","28.0","29.5","-78","-78","45","47","-78","-78","-78","45","29","28","24","31","1","-5","1","6","9","18.8","0.0","2.4000000000000004","35","14.09","1500","80","500","540","0","0","1.6","1.4000000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","3","28.75","33.75","-78","-78","45","47","-78","-78","-78","45","34","43","24","34","-2","4","1","10","15","21.400000000000002","0.0","3.8000000000000003","48","26.27","2700","110","520","560","0","0","2.4000000000000004","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","3","29.0","34.5","-78","-78","45","47","-78","-78","-78","45","34","47","24","35","-2","5","-1","11","17","21.6","0.0","3.8000000000000003","47","25.91","2650","110","520","560","0","0","2.6","9.8","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","3","29.5","34.5","-78","-78","45","47","-78","-78","-78","45","34","49","24","35","-2","2","-1","16","18","21.400000000000002","0.0","3.8000000000000003","48","26.27","2700","110","530","570","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","3","29.75","35.0","-78","-78","45","47","-78","-78","-78","45","35","51","24","36","-2","1","-1","8","18","21.8","0.0","3.8000000000000003","47","26.27","2700","110","520","560","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","3","30.5","35.75","-78","-78","45","47","-78","-78","-78","45","36","51","24","37","-2","0","-1","-1","18","22.400000000000002","0.0","4.0","48","26.27","2700","110","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","3","30.5","36.25","-78","-78","45","47","-78","-78","-78","45","36","53","24","37","-2","1","-1","6","19","22.400000000000002","0.0","4.0","48","26.27","2700","110","520","560","0","0","2.6","10.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","3","31.5","36.5","-78","-78","45","47","-78","-78","-78","45","37","53","25","37","-2","0","-1","-1","19","22.8","0.0","4.0","48","26.27","2700","109","530","570","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","3","31.75","37.0","-78","-78","45","47","-78","-78","-78","45","37","54","25","38","-2","0","-1","3","19","22.8","0.0","4.0","48","26.27","2700","109","530","570","0","0","2.6","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","3","32.25","37.5","-78","-78","45","47","-78","-78","-78","45","37","56","25","38","-2","0","-1","-1","19","23.400000000000002","0.0","4.0","47","26.27","2700","109","520","560","0","0","2.6","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","3","32.5","37.75","-78","-78","45","47","-78","-78","-78","45","38","57","25","38","-2","0","-1","5","18","23.400000000000002","0.0","4.0","48","26.63","2700","109","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"25.Oct.2018 14:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","3","33.0","38.75","-78","-78","45","47","-78","-78","-78","45","39","58","25","35","-2","0","-2","-2","18","24.200000000000003","0.0","4.2","49","26.27","2700","109","520","570","0","0","2.8000000000000003","10.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","3","33.25","38.75","-78","-78","45","47","-78","-78","-78","45","39","61","25","37","-2","0","-2","5","18","24.200000000000003","0.0","4.2","48","26.63","2700","109","530","570","0","0","2.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","33.75","39.25","-78","-78","45","47","-78","-78","-78","45","39","60","25","36","-3","0","-2","-1","18","24.400000000000002","0.0","4.2","48","26.27","2700","109","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","34.25","39.5","-78","-78","45","47","-78","-78","-78","45","40","62","25","36","-3","-1","-2","-1","18","24.6","0.0","4.4","49","26.27","2700","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","34.5","40.0","-78","-78","45","47","-78","-78","-78","45","40","62","26","35","-3","-2","-2","-2","18","25.8","0.0","4.4","49","26.63","2700","109","530","560","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","35.0","40.5","-78","-78","45","47","-78","-78","-78","45","41","67","26","36","-4","-2","-3","-3","19","25.400000000000002","0.0","4.4","49","26.27","2700","109","520","560","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","35.25","40.5","-78","-78","44","46","-78","-78","-78","44","41","65","26","36","-4","-2","-3","3","18","25.400000000000002","0.0","4.4","49","26.63","2700","109","520","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","4","35.75","41.0","-78","-78","44","46","-78","-78","-78","44","41","65","26","36","-4","-2","-3","1","18","25.8","0.0","4.4","48","26.27","2700","109","520","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","4","35.75","41.5","-78","-78","44","46","-78","-78","-78","44","41","65","26","37","-4","-3","-4","1","18","25.6","0.0","4.4","48","26.27","2700","109","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","4","36.25","41.5","-78","-78","44","46","-78","-78","-78","44","41","65","26","38","-6","-4","-4","0","18","25.6","0.0","4.4","49","25.55","2600","107","520","560","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","4","36.5","41.0","-78","-78","44","46","-78","-78","-78","44","41","65","27","41","-7","-5","-6","8","18","25.0","0.0","4.4","48","26.63","2700","109","530","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","3","36.25","34.25","-78","-78","44","46","-78","-78","-78","44","32","39","27","1","0","1","38","6","14","7.6000000000000005","0.0","0.6000000000000001","30","39.16","3950","150","0","0","0","0","0.2","5.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 15:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","3","35.75","40.5","-78","-78","45","47","-78","-78","-78","45","40","51","27","41","0","6","1","15","20","25.0","0.0","4.4","49","26.27","2700","109","530","560","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","36.25","41.5","-78","-78","45","47","-78","-78","-78","45","41","57","27","42","-1","7","0","13","22","25.6","0.0","4.4","49","26.63","2700","109","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","36.5","42.25","-78","-78","45","47","-78","-78","-78","45","42","67","27","37","-2","0","-1","-1","22","26.8","0.0","4.6000000000000005","49","26.27","2700","109","520","550","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","37.0","42.75","-78","-78","44","46","-78","-78","-78","44","43","70","27","38","-2","0","-1","-1","22","26.6","0.0","4.6000000000000005","49","26.27","2700","109","520","550","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","37.5","42.25","-78","-78","44","46","-78","-78","-78","44","42","69","27","39","-2","1","-1","7","22","26.400000000000002","0.0","4.6000000000000005","48","33.43","3350","128","530","570","0","0","3.2","11.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","37.75","42.75","-78","-78","44","46","-78","-78","-78","44","42","70","27","38","-2","0","-1","3","22","26.8","0.0","4.6000000000000005","49","33.79","3350","128","520","560","0","0","3.2","11.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","4","38.25","43.25","-78","-78","44","46","-78","-78","-78","44","43","74","27","38","-2","0","-1","0","23","27.8","0.0","5.0","50","33.43","3350","128","530","570","0","0","3.4000000000000004","11.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","4","38.75","43.75","-78","-78","44","46","-78","-78","-78","44","44","74","27","39","-2","0","-1","-1","23","27.6","0.0","4.800000000000001","50","33.43","3350","128","530","570","0","0","3.4000000000000004","11.600000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","4","39.25","44.25","-78","-78","44","46","-78","-78","-78","44","44","72","27","40","-2","0","-1","4","23","27.8","0.0","4.800000000000001","51","33.07","3300","126","530","570","0","0","3.4000000000000004","11.600000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","4","39.5","44.75","-78","-78","44","46","-78","-78","-78","44","44","74","27","40","-2","0","-1","0","23","28.400000000000002","0.0","5.0","50","33.43","3300","126","530","570","0","0","3.4000000000000004","11.8","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","35","4","40.0","44.75","-78","-78","44","46","-78","-78","-78","44","45","75","27","41","-2","0","-1","1","23","28.400000000000002","0.0","5.0","50","33.07","3300","126","530","570","0","0","3.4000000000000004","10.600000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","4","40.5","45.25","-78","-78","44","46","-78","-78","-78","44","45","73","27","41","-2","0","-1","7","23","28.400000000000002","0.0","5.0","50","33.43","3350","126","540","570","0","0","3.4000000000000004","10.8","0.0","0.0","0.0","0.0"
"25.Oct.2018 16:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","45.0","0","35","4","41.0","45.25","-78","-78","44","46","-78","-78","-78","44","45","74","28","45","-2","0","-1","2","22","27.8","0.0","4.4","47","33.07","3350","126","520","560","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","4","40.5","41.0","-78","-78","39","46","-78","-78","-78","39","40","49","28","39","0","5","10","14","14","7.2","0.0","0.0","0","15.53","1650","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","40.5","40.5","-78","-78","39","46","-78","-78","-78","39","40","41","28","38","1","8","13","14","13","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","40.0","40.0","-78","-78","39","46","-78","-78","-78","39","40","35","28","37","1","9","13","14","12","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","40.0","40.0","-78","-78","39","46","-78","-78","-78","39","39","33","28","36","2","9","13","14","12","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","39.5","39.5","-78","-78","39","46","-78","-78","-78","39","39","31","28","36","2","9","12","14","11","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","39.5","39.5","-78","-78","39","46","-78","-78","-78","39","39","30","28","35","2","9","12","14","11","7.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","39.25","39.25","-78","-78","39","46","-78","-78","-78","39","39","29","28","35","2","7","11","13","11","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","4","39.25","39.25","-78","-78","39","46","-78","-78","-78","39","39","27","28","35","2","2","11","13","11","7.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","38.75","38.75","-78","-78","39","46","-78","-78","-78","39","38","26","27","34","2","2","10","13","11","7.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","38.75","38.75","-78","-78","39","46","-78","-78","-78","39","38","25","27","34","3","5","10","12","11","7.6000000000000005","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","38.25","38.25","-78","-78","39","46","-78","-78","-78","39","38","25","27","34","3","3","10","12","10","8.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 17:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","4","38.25","38.25","-78","-78","39","46","-78","-78","-78","39","38","24","27","34","3","6","10","12","10","8.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","37.75","37.75","-78","-78","39","46","-78","-78","-78","39","37","24","27","34","3","7","9","12","10","8.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","37.75","37.75","-78","-78","39","46","-78","-78","-78","39","37","23","27","34","3","7","8","11","10","8.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","3","37.5","37.5","-78","-78","40","47","-78","-78","-78","40","37","23","27","34","3","7","8","11","10","8.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","3","37.5","37.5","-78","-78","40","47","-78","-78","-78","40","37","22","27","34","3","7","8","11","10","8.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","3","37.0","37.0","-78","-78","40","47","-78","-78","-78","40","37","22","27","34","3","7","9","11","9","8.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","3","36.5","36.5","-78","-78","40","47","-78","-78","-78","40","36","21","27","33","3","6","9","10","9","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","3","36.5","36.5","-78","-78","40","47","-78","-78","-78","40","36","21","27","33","2","6","9","10","9","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","3","36.25","36.25","-78","-78","40","47","-78","-78","-78","40","36","20","27","33","2","5","9","10","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","3","36.25","36.25","-78","-78","40","47","-78","-78","-78","40","36","20","27","33","3","6","8","10","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","18","27","32","3","6","8","9","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","3","35.75","35.75","-78","-78","40","47","-78","-78","-78","40","35","18","27","32","3","6","8","9","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 18:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","3","35.25","35.25","-78","-78","40","47","-78","-78","-78","40","35","17","27","32","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","3","35.25","35.25","-78","-78","40","47","-78","-78","-78","40","35","17","27","32","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","3","35.0","35.0","-78","-78","40","47","-78","-78","-78","40","35","17","27","32","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","3","35.0","35.0","-78","-78","40","47","-78","-78","-78","40","35","17","27","32","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","3","35.0","34.5","-78","-78","40","47","-78","-78","-78","40","34","16","27","32","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","3","34.5","34.5","-78","-78","40","47","-78","-78","-78","40","34","16","26","32","3","6","8","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","3","34.5","34.5","-78","-78","40","47","-78","-78","-78","40","34","17","26","32","3","6","7","8","9","10.4","0.0","0.4","18","13.74","1450","80","270","280","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","34.5","39.25","-78","-78","40","47","-78","-78","-78","40","39","50","26","40","-4","3","0","11","16","24.400000000000002","0.0","4.2","49","25.55","2600","107","530","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","35.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","55","26","41","-2","6","-1","13","19","24.8","0.0","4.2","49","25.91","2650","108","530","570","0","0","2.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","35.25","40.0","-78","-78","40","47","-78","-78","-78","40","40","58","26","41","-2","2","0","19","20","24.6","0.0","4.2","48","26.27","2650","108","530","570","0","0","3.0","8.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","35.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","60","26","41","-2","1","-1","15","20","24.8","0.0","4.4","49","26.27","2700","108","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","36.25","40.5","-78","-78","40","47","-78","-78","-78","40","41","60","27","41","-2","1","0","12","20","24.6","0.0","4.0","44","26.27","2650","108","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 19:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","36.5","40.5","-78","-78","40","47","-78","-78","-78","40","41","60","27","41","-2","0","0","0","20","24.6","0.0","3.6","40","26.63","2700","108","510","540","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","36.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","59","27","41","-1","0","0","3","20","24.8","0.0","3.6","40","25.55","2600","105","510","550","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.0","41.5","-78","-78","40","47","-78","-78","-78","40","41","58","27","41","-1","0","0","0","20","25.0","0.0","3.6","40","25.19","2550","105","510","560","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","41","58","27","41","-1","0","0","10","19","24.6","0.0","3.2","37","24.48","2500","103","500","540","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","37.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","55","27","41","-1","0","0","10","19","24.400000000000002","0.0","2.8000000000000003","32","23.76","2450","101","490","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","3","37.5","41.0","-78","-78","40","47","-78","-78","-78","40","41","56","27","41","-1","0","0","1","19","24.8","0.0","3.0","33","22.69","2300","98","490","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","34","3","37.5","40.5","-78","-78","40","47","-78","-78","-78","40","40","53","27","41","-1","4","1","15","19","24.400000000000002","0.0","2.6","29","21.61","2250","97","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.5","41.0","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","4","1","16","19","24.6","0.0","2.6","29","21.26","2150","94","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.5","41.0","-78","-78","41","48","-78","-78","-78","41","41","50","27","41","0","4","1","16","19","24.8","0.0","2.6","29","19.47","2050","91","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","41","0","4","1","16","20","24.8","0.0","2.6","29","18.75","1950","89","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","42","0","4","1","16","20","25.0","0.0","2.6","28","17.68","1850","86","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","27","42","0","3","1","16","20","25.0","0.0","2.6","29","17.32","1850","86","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 20:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","27","42","0","3","1","16","20","25.0","0.0","2.6","28","16.96","1750","84","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","52","27","42","0","3","1","15","20","25.400000000000002","0.0","2.6","29","15.17","1600","81","490","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","3","1","17","20","25.6","0.0","2.6","28","15.17","1600","81","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","3","1","17","20","25.6","0.0","2.6","29","15.53","1600","81","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","37.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","3","1","17","20","25.400000000000002","0.0","2.4000000000000004","26","15.17","1600","81","490","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","27","41","0","3","1","16","19","24.8","0.0","2.2","25","15.17","1600","81","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","27","42","0","3","1","16","20","25.0","0.0","2.2","25","14.81","1600","80","470","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","52","27","42","0","3","1","17","19","25.0","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","34","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","53","27","42","0","3","1","16","19","25.0","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","3","1","17","19","25.400000000000002","0.0","2.2","25","14.81","1550","80","470","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","3","1","17","19","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","53","27","42","0","3","1","17","19","25.400000000000002","0.0","2.2","25","14.45","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"25.Oct.2018 21:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","34","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","54","27","42","0","2","1","17","19","25.6","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
