"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Oct.2018 08:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","1","36.25","36.5","-78","-78","42","49","-78","-78","-78","42","36","20","26","32","1","4","9","8","8","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 08:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","35.75","35.75","-78","-78","42","49","-78","-78","-78","42","35","18","26","32","1","4","8","8","8","7.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 08:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","35.75","35.25","-78","-78","42","49","-78","-78","-78","42","35","18","26","32","1","3","8","8","7","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 08:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","1","35.75","35.0","-78","-78","42","49","-78","-78","-78","42","35","17","26","32","1","2","7","8","7","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 08:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","1","35.25","34.25","-78","-78","42","49","-78","-78","-78","42","35","17","26","32","1","3","7","7","7","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 08:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","35.25","33.75","-78","-78","42","49","-78","-78","-78","42","35","17","26","32","1","3","7","7","7","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","1","35.25","33.25","-78","-78","42","49","-78","-78","-78","42","35","16","26","32","1","4","6","7","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","1","35.0","32.5","-78","-78","42","49","-78","-78","-78","42","35","16","25","31","1","3","6","7","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","1","35.0","32.25","-78","-78","42","49","-78","-78","-78","42","34","14","25","31","1","3","6","6","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","1","34.5","31.75","-78","-78","42","49","-78","-78","-78","42","34","14","25","31","1","3","6","6","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","2","34.5","31.0","-78","-78","41","48","-78","-78","-78","41","34","14","25","31","1","3","6","6","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","2","34.5","30.5","-78","-78","41","48","-78","-78","-78","41","34","13","25","31","1","2","6","6","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","2","34.25","30.25","-78","-78","41","48","-78","-78","-78","41","34","13","25","31","1","2","5","6","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","2","34.25","29.75","-78","-78","41","48","-78","-78","-78","41","33","13","25","31","1","3","5","6","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","2","33.75","29.75","-78","-78","41","48","-78","-78","-78","41","33","13","25","31","1","3","5","6","6","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","2","33.75","29.5","-78","-78","41","48","-78","-78","-78","41","33","13","25","30","1","3","5","6","5","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","2","33.75","29.0","-78","-78","41","48","-78","-78","-78","41","33","11","25","30","1","3","5","6","5","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 09:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","2","33.25","28.75","-78","-78","41","48","-78","-78","-78","41","33","11","25","30","1","3","5","6","5","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","2","33.25","28.75","-78","-78","41","48","-78","-78","-78","41","33","11","25","30","1","2","5","6","5","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","2","33.0","28.25","-78","-78","41","48","-78","-78","-78","41","33","11","25","30","1","3","5","6","5","7.6000000000000005","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","2","33.0","28.25","-78","-78","41","48","-78","-78","-78","41","33","11","25","30","1","3","5","6","5","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","2","33.0","28.25","-78","-78","41","48","-78","-78","-78","41","32","11","25","30","1","2","5","6","5","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","2","32.5","28.0","-78","-78","41","48","-78","-78","-78","41","32","11","25","30","1","3","5","6","5","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","2","32.5","28.0","-78","-78","41","48","-78","-78","-78","41","32","11","24","30","1","3","5","6","5","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","2","32.25","27.5","-78","-78","41","48","-78","-78","-78","41","32","9","24","29","1","3","5","5","5","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","2","32.25","27.5","-78","-78","41","48","-78","-78","-78","41","32","9","24","29","2","3","5","5","5","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","2","32.25","27.25","-78","-78","41","48","-78","-78","-78","41","31","9","24","29","2","4","5","5","5","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","3","31.75","27.25","-78","-78","40","47","-78","-78","-78","40","31","9","24","29","2","4","5","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","31.75","26.75","-78","-78","40","47","-78","-78","-78","40","31","9","24","29","2","4","5","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 10:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","31.75","26.75","-78","-78","40","47","-78","-78","-78","40","31","9","24","29","2","3","5","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","31.5","26.5","-78","-78","40","47","-78","-78","-78","40","31","9","24","29","2","3","5","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","31.5","26.5","-78","-78","40","47","-78","-78","-78","40","31","9","24","29","2","4","5","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","31.5","26.5","-78","-78","40","47","-78","-78","-78","40","31","9","24","29","2","4","5","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","31.0","26.0","-78","-78","40","47","-78","-78","-78","40","31","9","24","29","2","4","5","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","31.0","26.0","-78","-78","40","47","-78","-78","-78","40","30","9","24","28","2","4","5","5","6","8.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","31.0","26.0","-78","-78","40","47","-78","-78","-78","40","30","8","24","28","2","4","5","5","6","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","31","3","30.5","26.0","-78","-78","40","47","-78","-78","-78","40","30","8","24","28","2","4","5","6","6","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","31","3","30.5","25.75","-78","-78","40","47","-78","-78","-78","40","30","8","24","28","2","4","5","6","6","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","31","4","30.5","25.75","-78","-78","39","46","-78","-78","-78","39","30","8","24","28","2","4","5","6","6","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","31","4","30.5","25.75","-78","-78","39","46","-78","-78","-78","39","30","8","24","28","2","4","5","6","6","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","31","4","30.25","25.5","-78","-78","39","46","-78","-78","-78","39","29","8","24","28","2","4","5","6","6","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 11:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","31","4","30.25","25.5","-78","-78","39","46","-78","-78","-78","39","29","8","24","28","3","4","5","6","6","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","31","4","30.25","25.5","-78","-78","39","46","-78","-78","-78","39","29","9","24","28","3","4","5","6","6","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","31","4","29.75","25.5","-78","-78","39","46","-78","-78","-78","39","29","9","24","28","3","4","5","6","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","4","29.75","25.5","-78","-78","39","46","-78","-78","-78","39","29","9","24","28","3","4","5","6","7","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","5","29.75","25.5","-78","-78","38","45","-78","-78","-78","38","29","9","24","28","3","4","5","6","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","5","29.75","25.0","-78","-78","38","45","-78","-78","-78","38","29","9","24","28","3","4","6","7","7","8.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","7","29.5","25.0","-78","-78","37","43","-78","-78","-78","37","29","9","24","27","4","4","6","7","7","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","8","29.5","25.0","-78","-78","36","42","-78","-78","-78","36","29","9","24","27","5","5","6","7","8","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","8","29.5","25.0","-78","-78","36","42","-78","-78","-78","36","29","9","24","27","6","6","7","8","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","25.0","0","30","8","29.5","25.0","-78","-78","36","42","-78","-78","-78","36","28","9","24","27","6","7","7","9","9","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","6","29.0","24.75","-78","-78","38","44","-78","-78","-78","38","28","11","24","28","5","5","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","6","29.0","24.75","-78","-78","38","44","-78","-78","-78","38","28","11","24","27","5","5","8","9","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 12:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","5","29.0","24.75","-78","-78","38","45","-78","-78","-78","38","28","11","24","27","4","6","8","8","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","6","28.75","24.75","-78","-78","38","44","-78","-78","-78","38","28","11","24","27","4","6","8","8","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","7","28.75","24.25","-78","-78","37","43","-78","-78","-78","37","28","9","24","27","4","6","7","8","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","6","28.75","24.25","-78","-78","38","44","-78","-78","-78","38","28","9","23","27","4","6","7","8","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","7","28.75","24.25","-78","-78","37","43","-78","-78","-78","37","28","9","23","26","5","6","7","8","10","8.6","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","7","28.25","24.25","-78","-78","37","43","-78","-78","-78","37","28","9","23","26","5","6","7","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","7","28.25","24.0","-78","-78","37","43","-78","-78","-78","37","28","9","23","26","6","7","7","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","7","28.25","24.25","-78","-78","37","43","-78","-78","-78","37","28","9","23","26","6","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","7","28.25","24.0","-78","-78","37","43","-78","-78","-78","37","28","9","23","26","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","6","28.25","24.0","-78","-78","38","44","-78","-78","-78","38","27","9","23","26","5","7","8","9","10","9.0","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","24.0","0","30","9","28.0","24.0","-78","-78","35","41","-78","-78","-78","35","27","9","23","26","6","7","7","9","10","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:54:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","30","9","28.0","23.5","-78","-78","35","41","-78","-78","-78","35","27","9","23","26","7","7","8","9","10","9.4","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 13:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","23.0","0","30","8","28.0","23.5","-78","-78","36","42","-78","-78","-78","36","27","9","23","26","7","7","8","9","11","9.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","6","28.75","29.5","-78","-78","41","42","-78","-78","-78","41","29","29","24","30","3","-3","2","8","14","18.8","0.0","2.4000000000000004","35","14.09","1450","80","490","530","0","0","1.4000000000000001","0.6000000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","5","29.0","33.0","-78","-78","43","44","-78","-78","-78","43","33","39","24","34","-1","3","2","11","17","20.6","0.0","2.8000000000000003","36","25.91","2650","110","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","5","29.5","33.25","-78","-78","43","45","-78","-78","-78","43","33","42","24","34","0","4","1","12","18","20.8","0.0","2.8000000000000003","36","26.27","2700","110","500","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","5","29.5","34.5","-78","-78","43","45","-78","-78","-78","43","35","44","24","35","0","4","1","13","18","21.400000000000002","0.0","2.8000000000000003","35","21.61","2250","97","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","5","30.25","35.25","-78","-78","43","45","-78","-78","-78","43","35","45","24","36","0","4","0","13","18","21.8","0.0","2.8000000000000003","35","21.26","2200","97","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","30.5","35.75","-78","-78","43","45","-78","-78","-78","43","35","46","24","36","0","4","1","13","18","22.200000000000003","0.0","2.8000000000000003","36","20.90","2150","96","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","5","31.0","36.25","-78","-78","43","45","-78","-78","-78","43","36","47","24","36","0","4","1","13","18","22.400000000000002","0.0","2.8000000000000003","35","20.90","2150","96","500","540","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","5","31.5","36.5","-78","-78","43","45","-78","-78","-78","43","36","47","24","37","0","4","0","13","19","22.400000000000002","0.0","2.8000000000000003","36","20.90","2150","96","490","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","5","31.75","35.75","-78","-78","43","45","-78","-78","-78","43","36","48","25","36","0","3","1","21","19","21.8","0.0","2.8000000000000003","35","21.26","2200","96","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","5","31.75","36.25","-78","-78","43","45","-78","-78","-78","43","36","48","25","37","0","3","1","21","18","22.200000000000003","0.0","2.8000000000000003","35","21.26","2200","96","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","7","32.25","36.5","-78","-78","43","44","-78","-78","-78","43","36","50","25","37","1","3","2","20","20","22.200000000000003","0.0","2.8000000000000003","36","21.26","2200","96","490","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 14:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","32.25","37.0","-78","-78","42","43","-78","-78","-78","42","37","50","25","38","1","2","2","15","20","22.6","0.0","3.0","36","20.90","2150","96","500","540","0","0","2.0","7.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","8","32.5","37.75","-78","-78","43","44","-78","-78","-78","43","37","50","25","38","1","1","2","2","21","23.200000000000003","0.0","3.0","35","20.54","2150","96","490","530","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","8","33.0","38.25","-78","-78","41","42","-78","-78","-78","41","38","54","25","38","1","2","1","6","22","23.6","0.0","3.2","37","21.26","2200","96","490","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","6","33.75","39.25","-78","-78","41","42","-78","-78","-78","41","39","58","25","38","0","1","1","2","22","24.200000000000003","0.0","3.2","37","21.26","2150","96","500","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","6","34.25","40.0","-78","-78","43","44","-78","-78","-78","43","40","60","25","37","0","1","0","1","22","24.400000000000002","0.0","3.4000000000000004","37","21.26","2200","96","500","540","0","0","2.2","8.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","8","35.0","41.0","-78","-78","43","44","-78","-78","-78","43","41","61","25","36","0","1","1","1","22","25.0","0.0","3.4000000000000004","38","21.61","2200","96","490","530","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","8","35.25","41.5","-78","-78","41","42","-78","-78","-78","41","41","64","25","36","0","1","1","3","23","25.400000000000002","0.0","3.4000000000000004","38","21.26","2200","96","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","8","35.75","41.75","-78","-78","41","42","-78","-78","-78","41","42","64","26","37","0","2","1","6","23","26.0","0.0","3.4000000000000004","37","21.26","2200","96","490","540","0","0","2.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","8","36.5","42.25","-78","-78","41","42","-78","-78","-78","41","42","66","26","38","0","1","1","3","23","26.0","0.0","3.4000000000000004","37","21.26","2200","96","490","530","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","8","37.0","42.25","-78","-78","41","42","-78","-78","-78","41","42","64","26","41","1","2","2","14","23","25.8","0.0","3.2","34","21.61","2250","96","490","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","9","37.5","42.25","-78","-78","41","42","-78","-78","-78","41","42","62","26","42","1","2","2","8","24","25.6","0.0","2.8000000000000003","30","21.26","2200","95","480","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","9","37.75","40.5","-78","-78","40","41","-78","-78","-78","40","40","56","26","41","2","5","4","17","23","24.400000000000002","0.0","2.0","21","21.26","2200","95","370","400","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Oct.2018 15:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","10","38.25","41.0","-78","-78","40","41","-78","-78","-78","40","41","50","26","41","3","5","4","17","24","24.400000000000002","0.0","2.0","22","19.82","2100","92","360","400","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:04:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","7","37.5","40.0","-78","-78","39","40","-78","-78","-78","39","40","48","26","40","2","5","4","17","23","23.8","0.0","1.8","20","19.11","2000","90","360","390","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:09:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","7","37.75","41.0","-78","-78","42","43","-78","-78","-78","42","41","48","26","41","2","5","3","17","23","24.400000000000002","0.0","2.0","23","18.03","1850","87","370","410","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:14:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","7","38.25","41.5","-78","-78","42","43","-78","-78","-78","42","41","49","26","41","2","5","3","17","23","24.8","0.0","2.0","22","17.32","1800","86","370","410","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:19:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","7","38.25","41.5","-78","-78","42","43","-78","-78","-78","42","41","49","27","41","2","5","3","17","23","24.8","0.0","2.0","23","16.60","1750","83","370","410","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:24:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","7","38.25","41.75","-78","-78","42","43","-78","-78","-78","42","41","50","27","42","2","5","3","17","23","25.0","0.0","2.0","22","14.81","1600","80","360","410","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:29:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","7","38.25","42.25","-78","-78","42","43","-78","-78","-78","42","42","50","27","42","2","5","3","17","23","25.0","0.0","2.0","22","14.81","1550","80","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:34:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","8","38.25","42.25","-78","-78","42","43","-78","-78","-78","42","42","50","27","42","2","5","4","18","23","25.400000000000002","0.0","2.0","22","15.17","1600","80","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:39:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","7","38.25","42.25","-78","-78","41","42","-78","-78","-78","41","42","51","27","42","2","5","4","18","24","25.400000000000002","0.0","2.0","22","14.81","1600","80","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:44:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","7","38.75","42.25","-78","-78","42","43","-78","-78","-78","42","42","51","27","42","2","5","3","18","24","25.400000000000002","0.0","2.0","23","14.81","1600","80","370","410","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:49:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","7","38.75","42.25","-78","-78","42","43","-78","-78","-78","42","42","51","27","42","2","5","3","18","24","25.400000000000002","0.0","2.0","23","14.81","1600","80","370","410","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:54:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","7","38.75","42.75","-78","-78","42","43","-78","-78","-78","42","42","51","27","43","2","5","4","18","25","25.6","0.0","2.0","23","14.81","1600","80","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 16:59:53","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","7","39.25","42.75","-78","-78","42","43","-78","-78","-78","42","42","51","27","43","2","5","3","18","25","25.6","0.0","2.0","22","15.17","1600","80","370","410","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","7","38.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","37","27","37","6","9","14","17","17","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","6","38.25","38.25","-78","-78","37","43","-78","-78","-78","37","38","33","27","36","5","10","15","16","15","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","37.5","37.5","-78","-78","38","44","-78","-78","-78","38","37","30","27","36","5","10","16","15","14","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","37.5","37.5","-78","-78","38","44","-78","-78","-78","38","37","28","27","35","4","11","16","15","13","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","37.5","37.0","-78","-78","38","44","-78","-78","-78","38","37","26","27","34","5","6","15","14","13","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","37.5","37.5","-78","-78","38","44","-78","-78","-78","38","37","24","27","34","4","6","14","13","12","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","37.0","37.0","-78","-78","38","44","-78","-78","-78","38","37","23","27","34","4","8","13","13","12","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","36.5","37.0","-78","-78","38","45","-78","-78","-78","38","36","22","27","34","4","8","13","12","11","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","4","36.5","36.5","-78","-78","39","46","-78","-78","-78","39","36","21","27","33","4","9","12","12","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","4","36.25","36.25","-78","-78","39","46","-78","-78","-78","39","36","20","27","33","3","8","12","12","11","8.4","0.0","0.0","0","14.81","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","4","35.75","35.75","-78","-78","39","46","-78","-78","-78","39","35","20","27","33","3","8","11","11","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 17:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","4","35.75","35.75","-78","-78","39","46","-78","-78","-78","39","35","18","27","33","3","8","10","11","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","4","35.25","35.25","-78","-78","39","46","-78","-78","-78","39","35","18","27","32","3","8","10","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","4","35.25","35.25","-78","-78","39","46","-78","-78","-78","39","35","17","26","32","3","7","9","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","4","35.0","35.0","-78","-78","39","46","-78","-78","-78","39","35","17","26","32","3","7","9","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","4","34.5","34.5","-78","-78","39","46","-78","-78","-78","39","34","17","26","32","3","7","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","3","34.5","34.5","-78","-78","40","47","-78","-78","-78","40","34","16","26","32","2","7","8","9","8","8.6","0.0","0.2","15","22.69","2350","102","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","3","34.5","39.25","-78","-78","40","47","-78","-78","-78","40","39","48","26","40","-4","3","0","11","16","24.200000000000003","0.0","4.2","48","25.55","2600","107","540","570","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","3","35.0","40.5","-78","-78","40","47","-78","-78","-78","40","40","55","26","41","-2","6","-1","13","18","24.8","0.0","4.2","48","25.55","2650","107","520","560","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","3","35.25","40.0","-78","-78","40","47","-78","-78","-78","40","40","59","26","41","-2","2","-1","19","19","24.400000000000002","0.0","4.2","49","25.91","2600","107","550","590","0","0","2.8000000000000003","8.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","35.75","41.0","-78","-78","40","47","-78","-78","-78","40","41","60","26","41","-2","1","-1","14","20","24.8","0.0","4.2","49","25.55","2600","107","530","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","3","36.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","61","26","41","-2","0","-1","-1","20","24.8","0.0","4.0","45","25.91","2650","107","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","36.25","41.0","-78","-78","40","47","-78","-78","-78","40","41","60","26","41","-2","0","-1","-1","20","25.0","0.0","4.0","45","26.27","2700","108","540","580","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 18:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","2","36.5","40.5","-78","-78","41","48","-78","-78","-78","41","41","60","27","41","-2","1","0","19","19","24.6","0.0","3.4000000000000004","40","24.84","2550","104","510","550","0","0","2.4000000000000004","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.0","41.5","-78","-78","41","48","-78","-78","-78","41","41","59","27","41","-2","0","-1","0","19","25.0","0.0","3.6","41","24.84","2550","104","510","550","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
