"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"26.Oct.2018 19:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.0","41.5","-78","-78","41","48","-78","-78","-78","41","41","60","27","41","-2","0","-1","15","19","25.0","0.0","3.6","41","24.12","2450","103","500","540","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.0","41.75","-78","-78","41","48","-78","-78","-78","41","42","59","27","42","-2","-2","-1","-1","19","25.6","0.0","3.6","41","24.48","2500","103","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","37.5","42.25","-78","-78","41","48","-78","-78","-78","41","42","61","27","43","-3","-1","-2","-1","19","25.8","0.0","3.6","40","24.48","2500","103","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","37.75","42.75","-78","-78","41","48","-78","-78","-78","41","42","62","27","43","-3","-1","-2","-1","18","26.0","0.0","3.8000000000000003","41","24.12","2450","103","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","37.75","41.75","-78","-78","41","48","-78","-78","-78","41","42","60","27","42","-2","-1","-1","1","18","25.400000000000002","0.0","3.4000000000000004","37","23.76","2450","103","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","60","27","43","-2","-2","-1","-1","18","25.8","0.0","3.4000000000000004","37","24.48","2500","103","510","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","60","27","43","-3","-1","-1","14","17","25.8","0.0","3.4000000000000004","37","24.12","2450","103","500","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","2","38.75","42.25","-78","-78","41","48","-78","-78","-78","41","42","60","27","42","-3","-2","-1","0","16","25.8","0.0","3.0","32","23.40","2400","101","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","38.75","41.5","-78","-78","41","48","-78","-78","-78","41","41","57","27","41","-2","2","-1","9","16","24.8","0.0","2.6","28","23.40","2350","100","490","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","53","27","42","-2","2","0","17","16","24.8","0.0","2.6","28","22.33","2350","99","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 19:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","52","27","41","-2","2","-1","16","16","24.8","0.0","2.6","28","21.61","2250","97","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","2","38.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","51","27","42","-2","2","-1","15","16","25.0","0.0","2.6","28","20.90","2150","94","490","530","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","1","38.25","41.75","-78","-78","42","49","-78","-78","-78","42","41","51","27","42","-2","2","-1","15","16","25.0","0.0","2.6","28","19.82","2050","91","500","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","1","38.25","41.75","-78","-78","42","49","-78","-78","-78","42","41","52","27","42","-2","2","-1","15","16","25.0","0.0","2.6","29","18.75","1950","89","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","1","38.25","41.75","-78","-78","42","49","-78","-78","-78","42","41","52","27","42","-3","2","-1","15","16","25.0","0.0","2.6","28","17.68","1850","87","490","520","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","1","38.25","41.75","-78","-78","42","49","-78","-78","-78","42","42","52","27","42","-3","2","-1","15","16","25.400000000000002","0.0","2.6","28","16.96","1800","85","490","520","0","0","1.8","4.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","52","27","42","-3","2","-1","15","16","25.400000000000002","0.0","2.6","29","16.60","1750","84","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","52","27","42","-3","2","-2","15","16","25.400000000000002","0.0","2.6","28","16.60","1750","84","490","520","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","52","27","42","-3","1","-2","15","16","25.400000000000002","0.0","2.6","28","16.96","1750","84","480","520","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","52","27","42","-3","1","-2","15","16","25.0","0.0","2.6","28","16.60","1750","84","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","27","42","-4","1","-2","15","16","25.400000000000002","0.0","2.6","28","15.17","1600","81","490","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","27","42","-4","0","-3","15","16","25.400000000000002","0.0","2.6","29","15.17","1600","81","490","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 20:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","27","42","-5","0","-3","14","15","25.0","0.0","2.6","29","15.17","1600","81","490","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","53","27","42","-6","-1","-4","14","14","24.8","0.0","2.6","29","14.45","1550","80","490","530","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","38.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","52","27","42","-6","-2","-5","13","14","24.8","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","38.25","41.5","-78","-78","42","50","-78","-78","-78","42","41","52","27","41","-7","-2","-6","13","14","24.6","0.0","2.6","28","14.45","1550","80","490","520","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","38.25","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","27","41","-7","-3","-6","12","14","24.6","0.0","2.6","28","14.81","1550","80","490","530","0","0","1.6","3.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","37.75","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","27","41","-8","-3","-7","12","14","24.6","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","37.75","41.5","-78","-78","42","50","-78","-78","-78","42","41","53","27","41","-9","-4","-8","12","14","24.6","0.0","2.8000000000000003","31","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","37.75","41.0","-78","-78","42","50","-78","-78","-78","42","41","55","27","41","-8","-6","-7","22","14","24.200000000000003","0.0","2.8000000000000003","33","14.81","1550","80","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","37.75","41.0","-78","-78","42","50","-78","-78","-78","42","41","59","27","41","-9","-7","-7","20","14","24.200000000000003","0.0","2.8000000000000003","33","14.81","1550","80","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","0","37.75","41.0","-78","-78","42","50","-78","-78","-78","42","41","62","27","41","-9","-9","-8","-7","14","24.400000000000002","0.0","3.0","33","14.81","1550","80","500","540","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","0","37.75","37.5","-78","-78","42","50","-78","-78","-78","42","36","44","27","6","-3","-3","22","5","14","7.2","0.0","0.8","30","40.23","4000","150","0","0","0","0","0.4","1.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","29.0","0","29","0","37.0","29.75","-78","-78","42","50","-78","-78","-78","42","26","34","27","8","20","20","31","17","13","18.400000000000002","0.0","2.0","35","15.17","1600","80","0","0","0","0","1.0","7.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 21:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","0","37.0","42.75","-78","-78","42","50","-78","-78","-78","42","43","54","27","43","-2","3","-2","15","18","26.0","0.0","3.4000000000000004","37","14.81","1550","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","0","37.0","43.25","-78","-78","42","50","-78","-78","-78","42","43","57","27","43","-3","3","-2","15","18","26.0","0.0","3.4000000000000004","36","14.45","1550","80","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","0","37.0","43.25","-78","-78","42","50","-78","-78","-78","42","43","50","27","43","-3","-2","-2","-2","18","26.0","0.0","3.4000000000000004","37","14.81","1550","80","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","0","37.0","42.25","-78","-78","42","50","-78","-78","-78","42","42","53","27","42","-3","-2","-2","3","18","25.6","0.0","3.4000000000000004","36","14.81","1550","80","510","550","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","0","37.5","42.75","-78","-78","42","50","-78","-78","-78","42","43","57","27","43","-3","-2","-2","-2","18","25.8","0.0","3.4000000000000004","36","14.81","1550","80","510","560","0","0","2.2","5.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","1","37.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","59","27","43","-3","-2","-2","5","18","25.6","0.0","3.4000000000000004","36","14.81","1550","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","37.5","42.75","-78","-78","42","49","-78","-78","-78","42","42","57","27","42","-2","-2","-1","-1","18","25.400000000000002","0.0","3.0","32","14.81","1550","80","490","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","37.75","42.75","-78","-78","42","49","-78","-78","-78","42","43","58","27","43","-3","-2","-1","-1","18","25.6","0.0","3.0","33","14.81","1550","80","510","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","1","37.75","43.25","-78","-78","42","49","-78","-78","-78","42","43","56","27","43","-3","-2","-2","-1","17","26.0","0.0","3.0","32","14.81","1550","80","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","1","37.75","43.25","-78","-78","42","49","-78","-78","-78","42","43","58","27","43","-3","-2","-1","0","16","25.8","0.0","3.0","32","14.81","1600","80","500","550","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","1","37.75","43.25","-78","-78","42","49","-78","-78","-78","42","43","57","27","43","-3","-3","-2","-2","16","26.0","0.0","3.0","32","14.81","1600","80","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","1","37.75","43.25","-78","-78","42","49","-78","-78","-78","42","43","59","28","43","-3","-3","-2","8","16","25.8","0.0","3.0","33","14.81","1600","80","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"26.Oct.2018 22:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","29","1","38.25","43.25","-78","-78","42","49","-78","-78","-78","42","43","59","27","43","-5","-4","-4","-4","16","25.8","0.0","3.0","32","15.17","1600","80","500","540","0","0","2.0","5.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:04:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","1","38.25","42.75","-78","-78","42","49","-78","-78","-78","42","42","61","28","42","-7","-7","-6","-4","15","25.6","0.0","3.0","32","14.81","1550","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:09:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","1","38.75","40.0","-78","-78","42","49","-78","-78","-78","42","40","58","28","40","-9","-3","-7","-3","14","24.400000000000002","0.0","2.6","29","40.59","4000","150","490","530","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:14:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","1","37.75","39.5","-78","-78","42","49","-78","-78","-78","42","40","42","28","40","10","13","22","24","14","25.8","0.0","4.0","44","18.75","1950","88","510","550","0","0","2.6","2.2","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:19:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","1","37.75","42.75","-78","-78","42","49","-78","-78","-78","42","42","54","28","43","-2","3","-1","15","18","25.8","0.0","2.8000000000000003","30","14.81","1600","80","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:24:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","1","38.25","42.75","-78","-78","42","49","-78","-78","-78","42","43","57","28","43","-2","-1","-1","13","18","25.8","0.0","2.8000000000000003","30","14.81","1600","80","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:29:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","1","38.25","42.25","-78","-78","42","49","-78","-78","-78","42","42","55","28","42","-2","2","-1","13","18","25.0","0.0","2.4000000000000004","27","14.45","1550","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:34:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","1","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","53","28","42","-2","2","0","16","18","25.400000000000002","0.0","2.4000000000000004","27","14.81","1550","80","480","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:39:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","52","28","42","-2","2","-1","15","18","25.400000000000002","0.0","2.4000000000000004","27","14.81","1600","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:44:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","52","28","42","-2","2","-1","15","18","25.400000000000002","0.0","2.4000000000000004","27","14.81","1550","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:49:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","0","38.75","42.25","-78","-78","42","50","-78","-78","-78","42","42","52","28","42","-2","2","-1","15","18","25.400000000000002","0.0","2.4000000000000004","26","14.81","1600","80","480","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:54:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","0","38.75","42.75","-78","-78","42","50","-78","-78","-78","42","42","52","28","43","-2","2","-1","15","18","25.6","0.0","2.4000000000000004","26","14.81","1550","80","490","530","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"26.Oct.2018 23:59:53","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","28","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","2","-1","16","18","25.6","0.0","2.4000000000000004","26","14.81","1600","80","490","520","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 00:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","28","0","45.75","52.0","-78","-78","42","50","-78","-78","-78","57","53","64","28","52","-3","8","-3","16","20","33.0","0.0","5.6000000000000005","53","12.30","2000","89","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.4"
"27.Oct.2018 00:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","28","0","56.25","58.25","-78","-78","42","50","-78","-78","-78","57","58","78","28","57","-1","8","0","26","22","35.6","0.0","4.0","35","24.48","3600","129","500","540","0","0","0.0","0.0","0.0","0.0","2.6","3.2"
"27.Oct.2018 00:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","29","0","55.0","57.5","-78","-78","42","50","-78","-78","-78","57","57","82","28","57","-2","1","0","32","23","35.2","0.0","4.0","34","24.84","3550","129","500","540","0","0","0.0","0.0","0.0","0.0","2.6","4.4"
"27.Oct.2018 00:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","30","0","55.5","57.5","-78","-78","42","50","-78","-78","-78","57","57","88","28","56","-2","0","0","28","23","35.0","0.0","4.0","35","25.19","3600","130","500","540","0","0","0.0","0.0","0.0","0.0","2.6","3.2"
"27.Oct.2018 00:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","31","0","58.25","61.0","-78","-78","42","50","-78","-78","-78","57","61","84","29","59","-2","-2","0","0","24","38.0","0.0","4.2","34","25.19","3600","130","490","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.800000000000001"
"27.Oct.2018 00:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","32","0","48.75","51.0","-78","-78","42","50","-78","-78","-78","57","51","74","29","50","-1","1","0","17","17","30.8","0.0","3.4000000000000004","35","14.09","2150","91","500","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.0"
"27.Oct.2018 00:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","0","59.0","61.0","-78","-78","42","50","-78","-78","-78","57","61","84","30","60","-2","1","0","36","23","38.0","0.0","4.2","35","25.19","3600","129","510","550","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.6"
"27.Oct.2018 00:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","35","0","50.25","51.0","-78","-78","42","50","-78","-78","-78","57","51","79","30","50","-1","3","1","19","16","30.8","0.0","3.4000000000000004","33","15.17","2250","93","490","530","0","0","0.0","0.0","0.0","0.0","2.2","0.4"
"27.Oct.2018 00:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","36","0","59.5","61.75","-78","-78","42","50","-78","-78","-78","57","61","86","30","61","-2","1","0","36","22","38.800000000000004","0.0","4.2","35","24.48","3550","128","510","550","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.6"
"27.Oct.2018 00:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","37","0","51.5","52.0","-78","-78","42","50","-78","-78","-78","57","51","80","30","51","-1","3","2","19","15","25.8","0.0","2.0","22","25.55","3700","132","500","530","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"27.Oct.2018 00:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","38","0","59.0","60.25","-78","-78","42","50","-78","-78","-78","57","59","67","30","59","-1","8","6","37","20","7.2","0.0","0.4","0","25.19","3650","130","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"27.Oct.2018 00:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","0","50.25","53.25","-78","-78","42","50","-78","-78","-78","42","52","76","30","51","-1","1","1","17","17","27.8","0.0","0.4","0","15.17","2250","91","550","590","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","0","36.5","38.75","-78","-78","42","50","-78","-78","-78","42","39","65","31","39","-1","-2","0","14","14","23.400000000000002","0.0","3.0","34","25.55","2600","105","510","550","0","0","2.0","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","36.5","41.0","-78","-78","42","50","-78","-78","-78","42","41","61","30","41","-4","1","-3","21","18","24.6","0.0","4.4","48","25.55","2600","105","530","570","0","0","3.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","37.0","41.0","-78","-78","42","50","-78","-78","-78","42","41","62","30","41","-5","-1","-3","19","17","24.8","0.0","4.4","48","25.91","2600","105","530","570","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","37.5","41.5","-78","-78","42","50","-78","-78","-78","42","41","64","30","42","-6","-3","-4","14","16","25.0","0.0","4.4","49","25.55","2600","105","530","580","0","0","3.0","7.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","37.5","41.75","-78","-78","42","50","-78","-78","-78","42","41","64","30","42","-7","-6","-6","-6","16","25.0","0.0","4.4","49","25.55","2600","105","520","570","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","0","37.75","41.0","-78","-78","42","50","-78","-78","-78","42","41","65","30","41","-9","-6","-8","13","15","24.6","0.0","4.2","49","25.55","2600","104","530","570","0","0","2.8000000000000003","5.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","-1","37.75","37.5","-78","-78","43","51","-78","-78","-78","43","37","56","30","24","-7","-3","9","7","14","7.4","0.0","0.8","29","40.59","4050","150","0","0","0","0","0.4","1.2000000000000002","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","-1","37.0","38.75","-78","-78","43","51","-78","-78","-78","43","38","41","29","39","15","19","29","26","14","24.6","0.0","3.6","42","28.78","2900","112","510","550","0","0","2.4000000000000004","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","37.5","42.25","-78","-78","43","51","-78","-78","-78","43","42","57","29","43","-3","4","-3","12","18","25.8","0.0","4.4","49","24.12","2500","102","540","580","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","0","37.5","42.75","-78","-78","43","51","-78","-78","-78","43","43","57","29","43","-4","-3","-3","-3","19","26.400000000000002","0.0","4.6000000000000005","49","24.12","2450","102","530","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","0","37.75","43.25","-78","-78","42","50","-78","-78","-78","42","43","59","29","44","-4","-3","-3","-3","19","26.400000000000002","0.0","4.4","49","24.48","2500","102","530","560","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 01:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","0","38.25","43.25","-78","-78","42","50","-78","-78","-78","42","43","64","29","43","-4","-3","-3","3","18","26.400000000000002","0.0","4.4","49","24.12","2450","102","530","570","0","0","3.0","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","0","38.25","42.75","-78","-78","42","50","-78","-78","-78","42","43","65","28","43","-4","-3","-3","5","17","26.0","0.0","4.0","45","24.12","2450","102","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","38.75","43.25","-78","-78","42","50","-78","-78","-78","42","43","63","28","43","-5","2","-4","14","16","26.400000000000002","0.0","4.2","44","24.12","2450","102","530","560","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","38.75","43.25","-78","-78","43","51","-78","-78","-78","43","43","61","28","43","-6","2","-4","13","16","26.400000000000002","0.0","4.2","44","24.12","2450","102","530","570","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","39.25","43.25","-78","-78","43","51","-78","-78","-78","43","43","60","28","44","-7","1","-6","12","16","26.400000000000002","0.0","4.0","45","24.12","2450","102","530","570","0","0","2.8000000000000003","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","-1","39.25","42.75","-78","-78","43","51","-78","-78","-78","43","42","61","28","43","-9","-2","-8","11","15","26.0","0.0","4.0","44","24.12","2450","102","520","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","-1","39.25","41.0","-78","-78","43","51","-78","-78","-78","43","41","60","28","41","-10","-4","-9","10","14","24.400000000000002","0.0","2.6","29","40.23","4000","150","490","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","38.75","40.5","-78","-78","43","51","-78","-78","-78","43","40","43","28","41","15","16","23","27","14","25.8","0.0","3.8000000000000003","43","27.34","2800","108","510","550","0","0","2.6","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-1","38.75","44.25","-78","-78","43","51","-78","-78","-78","43","44","60","28","45","-4","5","-4","13","18","27.0","0.0","4.800000000000001","50","23.40","2400","100","540","580","0","0","3.2","8.8","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","0","39.25","43.25","-78","-78","43","51","-78","-78","-78","43","43","64","28","43","-4","1","-3","22","19","26.0","0.0","4.2","47","22.33","2350","99","530","570","0","0","2.8000000000000003","6.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","39.25","43.75","-78","-78","42","50","-78","-78","-78","42","44","66","28","44","-4","2","-3","17","19","26.6","0.0","4.0","42","23.05","2350","99","530","560","0","0","2.6","7.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","60","28","43","-3","2","-3","14","18","26.0","0.0","3.2","35","23.05","2350","99","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 02:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","0","39.5","42.25","-78","-78","42","50","-78","-78","-78","42","42","59","28","42","-3","0","-2","23","18","25.400000000000002","0.0","3.2","35","22.69","2300","98","500","540","0","0","2.0","4.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","0","39.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","61","28","42","-3","-1","-2","21","17","25.400000000000002","0.0","3.2","35","21.61","2250","96","500","540","0","0","2.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","0","39.5","42.75","-78","-78","42","50","-78","-78","-78","42","43","61","28","43","-4","-3","-2","-2","17","25.6","0.0","3.2","34","20.18","2100","93","500","540","0","0","2.0","4.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","39.5","43.25","-78","-78","43","51","-78","-78","-78","43","43","58","28","43","-4","1","-3","15","16","25.8","0.0","2.8000000000000003","31","19.11","2000","90","500","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","39.5","43.25","-78","-78","43","51","-78","-78","-78","43","43","56","28","43","-4","1","-3","14","15","25.8","0.0","2.8000000000000003","30","18.39","1900","88","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","39.5","43.25","-78","-78","43","51","-78","-78","-78","43","43","55","28","43","-4","1","-3","14","15","26.0","0.0","2.8000000000000003","31","17.32","1800","86","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","-1","39.5","43.75","-78","-78","43","51","-78","-78","-78","43","43","55","28","44","-4","1","-3","14","15","26.400000000000002","0.0","2.8000000000000003","31","16.60","1750","84","510","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-1","39.5","44.25","-78","-78","43","51","-78","-78","-78","43","44","55","28","44","-4","1","-3","14","14","26.400000000000002","0.0","2.8000000000000003","31","15.17","1600","81","500","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","-1","40.0","44.25","-78","-78","43","51","-78","-78","-78","43","44","55","28","44","-4","1","-3","14","15","26.6","0.0","2.8000000000000003","31","15.17","1600","81","500","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","40.0","44.25","-78","-78","43","51","-78","-78","-78","43","44","56","28","44","-4","0","-3","14","15","26.6","0.0","2.8000000000000003","31","15.17","1600","81","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","40.0","44.25","-78","-78","43","51","-78","-78","-78","43","44","57","28","44","-5","0","-3","14","15","26.6","0.0","2.8000000000000003","30","15.17","1600","81","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","40.5","44.25","-78","-78","43","51","-78","-78","-78","43","44","57","28","44","-6","-1","-4","14","14","26.6","0.0","2.8000000000000003","31","15.17","1600","81","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 03:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","38","-1","40.0","44.25","-78","-78","43","51","-78","-78","-78","43","44","57","28","44","-7","-2","-5","13","14","26.6","0.0","2.8000000000000003","30","15.17","1600","81","500","530","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.5","43.75","-78","-78","43","51","-78","-78","-78","43","43","57","28","44","-8","-3","-6","13","14","26.400000000000002","0.0","2.8000000000000003","31","15.17","1600","81","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.0","43.75","-78","-78","43","51","-78","-78","-78","43","43","57","28","43","-9","-4","-7","12","13","26.0","0.0","2.8000000000000003","30","14.81","1550","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.0","43.75","-78","-78","43","51","-78","-78","-78","43","43","57","28","44","-9","-4","-7","12","13","26.0","0.0","2.8000000000000003","31","15.17","1600","80","500","540","0","0","1.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-2","40.0","43.75","-78","-78","44","52","-78","-78","-78","44","43","57","28","43","-9","-4","-8","12","13","26.0","0.0","2.8000000000000003","31","14.81","1550","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.0","43.75","-78","-78","44","52","-78","-78","-78","44","43","57","28","44","-10","-5","-9","12","13","26.400000000000002","0.0","3.0","32","14.81","1600","80","510","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.0","43.75","-78","-78","43","51","-78","-78","-78","43","43","58","28","44","-11","-5","-9","12","14","26.400000000000002","0.0","3.0","33","14.81","1600","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.0","43.75","-78","-78","43","51","-78","-78","-78","43","43","58","28","43","-11","-5","-9","11","14","26.0","0.0","3.0","33","14.81","1550","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.0","43.75","-78","-78","43","51","-78","-78","-78","43","43","58","28","44","-11","-6","-9","11","14","26.400000000000002","0.0","3.0","32","14.81","1550","80","500","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","40.0","43.75","-78","-78","43","51","-78","-78","-78","43","43","58","28","43","-12","-6","-10","11","14","26.0","0.0","3.0","32","14.81","1550","80","510","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","-1","39.5","37.5","-78","-78","43","51","-78","-78","-78","43","35","37","28","0","0","0","35","5","11","8.0","0.0","0.6000000000000001","30","39.88","4000","150","0","0","0","0","0.4","6.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","38","-1","39.25","46.75","-78","-78","43","51","-78","-78","-78","43","46","55","28","46","-2","5","-2","18","17","27.8","0.0","3.8000000000000003","40","15.17","1600","80","530","580","0","0","2.4000000000000004","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 04:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","-1","39.5","43.25","-78","-78","43","51","-78","-78","-78","43","43","55","28","43","-2","2","-1","14","18","26.0","0.0","2.6","28","14.81","1550","80","510","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","54","28","43","-2","1","-1","14","18","25.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","14","18","25.6","0.0","2.2","25","14.81","1550","80","480","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","14","18","25.6","0.0","2.2","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
