"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Oct.2018 05:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","14","18","25.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","14","18","25.6","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","14","17","25.400000000000002","0.0","2.2","24","14.81","1550","80","480","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","17","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","17","25.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","17","25.6","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","17","25.6","0.0","2.4000000000000004","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","16","25.6","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 05:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","16","25.6","0.0","2.2","25","15.17","1550","80","490","530","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.25","42.75","-78","-78","42","50","-78","-78","-78","42","42","53","28","43","-2","1","-1","15","16","25.6","0.0","2.4000000000000004","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","0","39.5","42.75","-78","-78","42","50","-78","-78","-78","42","42","54","28","43","-2","1","-1","15","16","25.8","0.0","2.4000000000000004","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-2","1","-1","15","16","25.8","0.0","2.4000000000000004","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-2","1","-1","15","16","25.8","0.0","2.4000000000000004","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-2","1","-1","15","16","25.8","0.0","2.4000000000000004","25","14.81","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-2","1","-1","15","16","25.8","0.0","2.4000000000000004","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-2","1","-1","15","15","25.8","0.0","2.4000000000000004","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-3","1","-1","15","15","26.0","0.0","2.4000000000000004","25","14.45","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-3","1","-1","15","16","25.8","0.0","2.4000000000000004","24","14.45","1550","80","470","510","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","0","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-3","1","-1","15","16","26.0","0.0","2.4000000000000004","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","1","39.5","43.25","-78","-78","42","50","-78","-78","-78","42","43","54","28","43","-3","0","-2","15","16","25.8","0.0","2.4000000000000004","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 06:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","1","39.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","54","28","43","-3","0","-2","15","16","25.8","0.0","2.4000000000000004","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","38","1","39.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","54","28","43","-4","-1","-3","15","15","25.8","0.0","2.4000000000000004","24","14.81","1550","80","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","39.5","42.75","-78","-78","42","49","-78","-78","-78","42","42","54","28","43","-5","-2","-4","14","15","25.6","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","39.5","42.75","-78","-78","42","49","-78","-78","-78","42","42","54","28","42","-6","-2","-4","14","14","25.400000000000002","0.0","2.2","24","15.17","1600","80","470","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","39.5","42.75","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-6","-3","-5","13","14","25.400000000000002","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","39.5","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-6","-3","-5","13","14","25.0","0.0","2.2","24","14.81","1550","80","480","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","39.5","42.25","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-7","-3","-5","13","14","25.0","0.0","2.2","24","15.17","1600","80","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","0","39.25","41.75","-78","-78","42","49","-78","-78","-78","42","41","52","28","42","-7","-3","-6","13","14","25.0","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","0","39.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","52","28","42","-7","-3","-5","13","14","24.8","0.0","2.2","24","14.81","1550","80","480","530","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","39.25","41.75","-78","-78","42","50","-78","-78","-78","42","41","51","28","42","-7","-3","-6","13","14","24.8","0.0","2.2","25","14.81","1550","80","470","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","39.25","41.75","-78","-78","42","49","-78","-78","-78","42","41","51","28","41","-7","-3","-6","12","14","24.8","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","39.25","41.5","-78","-78","42","50","-78","-78","-78","42","41","51","28","41","-7","-3","-6","12","14","24.6","0.0","2.2","24","14.81","1600","80","480","520","0","0","1.4000000000000001","2.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 07:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","39.25","41.5","-78","-78","42","49","-78","-78","-78","42","41","50","28","41","-7","-3","-6","12","14","24.6","0.0","2.2","25","14.81","1600","80","480","520","0","0","1.4000000000000001","2.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","38.25","41.0","-78","-78","42","49","-78","-78","-78","42","41","50","28","41","-8","-4","-6","12","14","24.400000000000002","0.0","2.2","26","14.81","1600","80","480","520","0","0","1.4000000000000001","2.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","1","38.25","39.5","-78","-78","42","49","-78","-78","-78","42","39","50","28","40","-10","-5","-8","11","14","23.8","0.0","2.6","29","40.23","3950","150","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","1","37.75","34.25","-78","-78","42","49","-78","-78","-78","42","32","27","28","5","10","12","27","12","13","13.8","0.0","1.0","30","39.88","4000","150","0","0","0","0","0.6000000000000001","10.200000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","37.75","42.75","-78","-78","42","49","-78","-78","-78","42","42","54","28","43","-1","3","0","15","18","25.6","0.0","2.8000000000000003","31","14.81","1600","80","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","37.75","41.5","-78","-78","42","49","-78","-78","-78","42","41","54","28","41","-1","1","0","23","18","24.6","0.0","2.8000000000000003","31","14.81","1600","80","490","540","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","37.5","41.75","-78","-78","42","49","-78","-78","-78","42","41","56","28","41","-1","1","0","24","18","24.6","0.0","2.8000000000000003","30","15.17","1600","80","500","540","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","37.5","41.75","-78","-78","42","49","-78","-78","-78","42","41","57","28","41","-2","1","0","23","18","24.6","0.0","2.8000000000000003","30","14.81","1550","80","490","530","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","37.75","41.5","-78","-78","42","49","-78","-78","-78","42","41","58","28","41","-1","1","0","22","18","24.6","0.0","2.8000000000000003","31","14.81","1550","80","490","530","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","1","37.5","41.75","-78","-78","42","49","-78","-78","-78","42","41","59","28","41","-2","0","0","10","18","24.8","0.0","2.8000000000000003","31","14.81","1550","80","500","540","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","37.75","42.75","-78","-78","42","49","-78","-78","-78","42","42","53","28","42","-2","-1","0","0","18","25.6","0.0","2.8000000000000003","31","14.81","1600","80","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 08:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","1","37.0","42.75","-78","-78","42","49","-78","-78","-78","57","43","58","28","36","-7","-6","-2","-6","19","30.0","0.0","4.6000000000000005","48","11.95","1950","88","530","570","0","0","0.0","0.0","0.0","0.0","3.2","4.6000000000000005"
"27.Oct.2018 08:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","38","1","58.25","61.0","-78","-78","42","49","-78","-78","-78","57","61","84","28","60","-2","1","0","35","23","38.2","0.0","4.2","34","24.84","3550","128","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.800000000000001"
"27.Oct.2018 09:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","38","1","51.0","51.5","-78","-78","42","49","-78","-78","-78","57","51","79","28","51","-1","2","1","19","15","27.6","0.0","2.4000000000000004","25","25.19","3600","130","460","510","0","0","0.0","0.0","0.0","0.0","1.6","0.8"
"27.Oct.2018 09:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","38","1","58.25","59.0","-78","-78","42","49","-78","-78","-78","57","59","63","28","58","0","7","11","35","18","7.4","0.0","0.4","0","25.55","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","39","1","51.5","53.25","-78","-78","42","49","-78","-78","-78","57","53","76","29","53","-1","0","1","17","17","33.4","0.0","4.2","42","14.81","2200","92","500","540","0","0","0.0","0.0","0.0","0.0","3.0","1.6"
"27.Oct.2018 09:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","1","39.25","40.5","-78","-78","42","49","-78","-78","-78","42","39","61","29","52","0","6","18","26","15","7.4","0.0","0.0","0","15.89","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","1","37.5","42.25","-78","-78","42","49","-78","-78","-78","42","42","67","29","42","-5","3","0","13","18","25.8","0.0","4.4","49","25.91","2600","106","520","560","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","41","1","37.5","41.75","-78","-78","42","49","-78","-78","-78","42","42","64","29","42","-3","2","-2","21","20","25.400000000000002","0.0","4.4","49","25.91","2600","106","530","570","0","0","3.0","7.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","1","37.75","42.25","-78","-78","42","49","-78","-78","-78","42","42","64","29","43","-3","1","-2","17","20","25.6","0.0","4.4","48","25.91","2650","107","530","570","0","0","3.0","8.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","1","37.75","42.75","-78","-78","42","49","-78","-78","-78","42","43","64","29","43","-3","-1","-2","-2","20","26.400000000000002","0.0","4.4","49","26.27","2700","107","520","570","0","0","3.0","8.8","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","1","38.25","43.25","-78","-78","42","49","-78","-78","-78","42","43","65","29","44","-3","-1","-2","5","19","26.400000000000002","0.0","4.4","49","26.27","2700","107","530","580","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","1","38.75","42.75","-78","-78","42","49","-78","-78","-78","42","43","65","29","43","-3","0","-2","17","19","25.8","0.0","4.0","45","26.27","2650","107","520","560","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","1","38.75","43.75","-78","-78","42","49","-78","-78","-78","42","43","64","29","44","-3","-2","-2","-2","18","26.6","0.0","4.2","45","26.99","2700","107","510","550","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 09:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","41","1","39.25","42.75","-78","-78","42","49","-78","-78","-78","42","42","62","29","43","-3","-1","-2","15","17","26.0","0.0","3.6","40","25.91","2650","106","510","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","1","39.25","43.25","-78","-78","42","49","-78","-78","-78","42","43","62","29","44","-3","-2","-2","-2","17","26.400000000000002","0.0","3.6","40","25.19","2550","104","510","550","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","1","39.25","43.25","-78","-78","42","49","-78","-78","-78","42","43","63","29","44","-4","-2","-2","6","18","26.400000000000002","0.0","3.6","40","25.55","2550","104","510","550","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","41","1","39.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","64","29","44","-4","-3","-3","-3","18","26.400000000000002","0.0","3.6","41","25.55","2600","104","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","1","39.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","65","29","43","-6","-4","-5","11","17","26.0","0.0","3.6","41","25.19","2550","103","510","550","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","1","39.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","66","29","43","-8","-7","-7","2","16","25.8","0.0","3.6","41","24.48","2450","101","510","550","0","0","2.4000000000000004","6.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","1","39.5","39.5","-78","-78","42","49","-78","-78","-78","42","39","53","29","23","-3","-2","22","7","14","7.4","0.0","0.8","29","40.95","4050","150","0","0","0","0","0.4","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","1","39.25","41.5","-78","-78","42","49","-78","-78","-78","42","41","43","29","41","9","12","17","20","15","26.0","0.0","4.0","45","26.27","2650","106","510","560","0","0","2.8000000000000003","4.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","1","39.25","43.25","-78","-78","42","49","-78","-78","-78","42","43","57","28","44","-2","4","-1","16","19","26.6","0.0","3.4000000000000004","38","23.40","2400","99","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","1","39.25","43.25","-78","-78","42","49","-78","-78","-78","42","43","60","28","43","-2","-1","-1","1","19","26.0","0.0","3.4000000000000004","37","23.40","2350","99","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","1","39.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","60","28","44","-2","-1","-1","0","18","26.400000000000002","0.0","3.4000000000000004","37","23.76","2350","99","490","540","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","1","39.5","43.25","-78","-78","42","49","-78","-78","-78","42","43","61","28","43","-2","-1","-1","10","18","26.0","0.0","3.0","33","21.98","2250","97","500","540","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 10:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","1","39.5","42.75","-78","-78","42","49","-78","-78","-78","42","43","58","28","43","-2","3","-1","9","18","25.8","0.0","2.8000000000000003","29","21.98","2250","97","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","1","39.5","42.75","-78","-78","42","49","-78","-78","-78","42","43","55","28","43","-2","3","0","17","18","25.8","0.0","2.8000000000000003","29","21.26","2200","94","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","39.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","53","28","41","-1","2","0","15","17","24.6","0.0","1.8","20","20.54","2100","91","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","39.5","41.5","-78","-78","41","48","-78","-78","-78","41","41","50","28","41","-1","2","1","15","17","24.6","0.0","1.8","20","19.82","2100","91","460","500","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","39.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","-1","2","1","15","18","24.6","0.0","1.8","20","19.82","2050","90","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","39.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","-1","2","1","15","18","24.6","0.0","1.8","20","18.39","1900","87","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","39.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","0","2","1","15","18","24.8","0.0","1.8","21","17.32","1850","85","460","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","39.25","41.5","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","0","2","1","15","18","24.8","0.0","2.0","21","16.60","1750","83","470","510","0","0","1.0","2.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","39.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","48","28","41","0","2","1","15","18","24.8","0.0","1.8","21","15.53","1650","81","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","48","28","42","0","2","1","15","18","24.8","0.0","2.0","21","14.81","1600","80","460","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","48","28","42","0","2","1","15","18","24.8","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","48","28","42","0","2","1","15","18","25.0","0.0","2.0","20","15.17","1600","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 11:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","49","28","42","0","2","1","15","18","24.8","0.0","2.0","21","14.81","1600","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","49","28","42","0","2","1","16","18","24.8","0.0","1.8","20","15.17","1600","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","49","28","42","0","2","1","16","18","25.0","0.0","2.0","21","14.81","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","49","28","42","0","2","1","16","18","25.0","0.0","2.0","21","14.45","1550","80","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.75","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","28","42","0","2","1","16","18","25.0","0.0","2.0","20","14.45","1550","80","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","28","42","0","2","1","16","18","25.0","0.0","2.0","20","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","28","42","0","2","1","16","18","25.0","0.0","2.0","21","15.17","1550","80","470","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","50","28","42","0","2","1","16","18","25.0","0.0","2.0","20","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","41","51","28","42","0","2","1","16","18","25.0","0.0","2.0","20","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","42","51","28","42","0","2","1","16","18","25.0","0.0","2.0","21","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","2","38.25","41.75","-78","-78","41","48","-78","-78","-78","41","42","51","28","42","0","2","1","16","18","25.0","0.0","2.0","20","14.45","1550","80","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","2","38.25","42.25","-78","-78","41","48","-78","-78","-78","41","42","51","28","42","0","2","1","16","18","25.0","0.0","2.0","20","14.45","1550","80","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 12:59:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","3","38.25","40.0","-78","-78","38","47","-78","-78","-78","38","38","38","28","38","2","4","9","19","14","8.0","0.0","0.2","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:04:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","37.75","39.5","-78","-78","38","47","-78","-78","-78","38","37","34","27","36","2","4","13","13","11","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:09:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","37.5","39.25","-78","-78","38","47","-78","-78","-78","38","37","28","27","35","3","6","13","12","11","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:14:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","3","37.5","38.75","-78","-78","38","47","-78","-78","-78","38","37","26","27","34","3","7","13","12","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:19:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","40","3","37.0","38.25","-78","-78","38","47","-78","-78","-78","38","36","24","27","34","3","7","12","11","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:24:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","3","37.0","37.75","-78","-78","38","47","-78","-78","-78","38","36","23","27","34","3","7","12","11","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:29:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","3","36.5","37.5","-78","-78","38","47","-78","-78","-78","38","36","22","27","33","3","7","11","10","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:34:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","3","36.5","37.0","-78","-78","38","47","-78","-78","-78","38","36","21","27","34","3","7","10","10","10","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:39:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","3","36.25","37.0","-78","-78","38","47","-78","-78","-78","38","36","20","27","33","3","7","10","10","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:44:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","35","18","27","33","3","6","9","10","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:49:53","1","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","40","3","35.75","36.25","-78","-78","38","47","-78","-78","-78","38","35","18","27","33","3","5","9","9","9","8.200000000000001","0.0","0.0","0","0.13","0","0","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","36.25","35.75","-78","-78","37","46","-78","-78","-78","37","35","17","27","32","3","4","8","9","9","8.200000000000001","0.0","0.0","0","26.27","2650","109","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 13:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","47","27","40","-4","0","1","10","15","24.400000000000002","0.0","3.8000000000000003","45","25.55","2550","106","520","570","0","0","2.6","6.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:04:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","3","36.25","41.5","-78","-78","43","47","-78","-78","-78","43","41","55","27","42","-1","7","-1","14","19","25.8","0.0","4.4","49","25.91","2600","107","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:09:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","3","36.5","41.5","-78","-78","43","47","-78","-78","-78","43","41","60","27","42","-1","3","0","21","20","25.0","0.0","4.4","48","25.91","2650","108","530","570","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:14:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","3","37.0","42.25","-78","-78","43","47","-78","-78","-78","43","42","62","27","42","-1","2","0","18","22","25.8","0.0","4.4","48","25.91","2650","108","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:19:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","37.5","42.75","-78","-78","42","46","-78","-78","-78","42","43","63","27","43","-1","1","0","0","22","26.400000000000002","0.0","4.6000000000000005","49","26.27","2650","108","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:24:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","37.75","43.25","-78","-78","42","46","-78","-78","-78","42","43","63","27","44","-1","1","0","0","22","26.6","0.0","4.6000000000000005","48","26.63","2700","108","530","580","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:29:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","38.25","42.75","-78","-78","42","46","-78","-78","-78","42","43","65","27","43","-1","2","0","16","23","26.0","0.0","4.2","45","25.91","2650","108","520","560","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:34:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","38.25","43.25","-78","-78","42","46","-78","-78","-78","42","43","64","27","44","-1","1","0","1","23","26.400000000000002","0.0","3.8000000000000003","40","26.27","2650","108","510","540","0","0","2.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:39:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","38.75","43.25","-78","-78","42","46","-78","-78","-78","42","43","62","28","44","0","1","1","1","22","26.400000000000002","0.0","3.8000000000000003","40","26.27","2700","108","500","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:44:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","39.25","42.75","-78","-78","42","46","-78","-78","-78","42","42","60","28","43","0","2","1","12","22","25.8","0.0","3.4000000000000004","37","26.27","2700","108","500","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:49:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","39.25","43.25","-78","-78","42","46","-78","-78","-78","42","43","60","28","44","0","1","1","1","22","26.6","0.0","3.4000000000000004","36","24.84","2550","104","500","550","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:54:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","39.25","42.25","-78","-78","42","46","-78","-78","-78","42","42","59","28","43","1","2","2","20","22","25.6","0.0","3.0","32","24.84","2550","105","480","520","0","0","2.0","5.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 14:59:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","39.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","59","28","44","0","1","1","1","22","26.400000000000002","0.0","3.0","33","24.12","2500","102","490","530","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:04:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","39.5","42.75","-78","-78","42","46","-78","-78","-78","42","42","56","28","43","1","5","2","15","22","25.8","0.0","2.6","28","23.40","2400","99","480","510","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:09:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","39.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","54","28","43","1","5","2","18","22","26.0","0.0","2.6","29","22.33","2300","98","480","520","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:14:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","40.0","43.25","-78","-78","42","46","-78","-78","-78","42","43","54","28","43","1","5","2","17","22","26.0","0.0","2.8000000000000003","28","21.61","2250","96","480","520","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:19:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","40.0","42.75","-78","-78","42","46","-78","-78","-78","42","42","54","28","43","1","5","3","17","22","25.8","0.0","2.4000000000000004","24","20.54","2100","92","480","510","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:24:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","40.0","43.25","-78","-78","42","46","-78","-78","-78","42","43","54","28","43","2","5","2","18","22","26.0","0.0","2.4000000000000004","25","19.47","2000","90","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
