"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"27.Oct.2018 15:29:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","40.0","43.25","-78","-78","42","46","-78","-78","-78","42","42","54","28","43","2","5","3","18","22","25.6","0.0","2.0","21","18.39","1900","88","460","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:34:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","40.0","42.75","-78","-78","42","46","-78","-78","-78","42","42","51","28","43","2","5","3","17","22","25.6","0.0","2.0","21","17.32","1800","86","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:39:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","40.0","42.75","-78","-78","42","46","-78","-78","-78","42","42","51","28","43","2","5","3","18","22","25.6","0.0","2.0","20","16.60","1750","84","470","500","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:44:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","40.5","43.75","-78","-78","42","46","-78","-78","-78","42","43","51","28","43","2","5","3","18","22","26.0","0.0","2.0","21","15.17","1600","81","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:49:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","40.5","43.75","-78","-78","42","46","-78","-78","-78","42","43","51","28","43","2","4","3","18","22","25.8","0.0","2.0","19","14.81","1600","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:54:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","40.5","43.75","-78","-78","42","46","-78","-78","-78","42","43","51","28","44","2","4","3","18","22","26.400000000000002","0.0","2.0","20","14.81","1550","80","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 15:59:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","4","40.5","43.75","-78","-78","42","46","-78","-78","-78","42","43","51","28","44","2","4","3","18","22","26.400000000000002","0.0","2.0","19","14.81","1550","80","480","500","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:04:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","5","40.5","44.25","-78","-78","41","45","-78","-78","-78","41","44","52","28","44","2","4","3","18","23","26.400000000000002","0.0","1.8","19","14.81","1550","80","360","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:09:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","5","40.5","40.5","-78","-78","41","45","-78","-78","-78","41","40","38","28","39","4","7","14","16","16","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:14:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","5","40.5","40.5","-78","-78","41","45","-78","-78","-78","41","40","32","28","38","5","7","14","14","15","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:19:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","5","40.0","40.0","-78","-78","41","45","-78","-78","-78","41","40","29","28","36","5","6","14","13","14","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:24:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","39.5","39.5","-78","-78","41","45","-78","-78","-78","41","39","27","28","36","5","7","13","13","14","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:29:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","39.5","39.5","-78","-78","41","45","-78","-78","-78","41","39","25","28","36","5","8","13","12","14","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:34:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","39.25","39.25","-78","-78","41","45","-78","-78","-78","41","39","23","28","36","5","8","12","12","13","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:39:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","5","39.25","39.25","-78","-78","41","45","-78","-78","-78","41","39","22","28","35","5","8","12","12","13","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:44:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","5","38.75","38.75","-78","-78","41","45","-78","-78","-78","41","38","21","28","35","5","8","11","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:49:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","5","38.75","38.75","-78","-78","41","45","-78","-78","-78","41","38","21","28","35","5","8","11","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:54:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","5","38.75","38.25","-78","-78","41","45","-78","-78","-78","41","38","20","28","35","5","8","10","11","12","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 16:59:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","5","38.25","38.25","-78","-78","41","45","-78","-78","-78","41","38","20","28","35","5","8","10","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:04:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","6","37.75","38.25","-78","-78","41","45","-78","-78","-78","41","37","18","28","34","5","8","10","10","11","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:09:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","6","37.75","37.75","-78","-78","41","45","-78","-78","-78","41","37","18","28","34","5","8","10","10","11","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:14:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","6","37.75","37.5","-78","-78","41","44","-78","-78","-78","41","37","31","28","37","4","4","5","9","11","18.2","0.0","1.4000000000000001","19","14.81","1550","80","360","400","0","0","0.6000000000000001","0.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:19:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","5","37.5","41.5","-78","-78","41","45","-78","-78","-78","41","41","50","28","42","-1","5","3","14","19","25.400000000000002","0.0","3.4000000000000004","38","26.27","2700","108","490","540","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:24:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","5","37.75","42.25","-78","-78","41","45","-78","-78","-78","41","42","54","28","43","1","7","2","16","22","26.0","0.0","3.4000000000000004","38","26.27","2650","108","490","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:29:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","5","38.25","42.25","-78","-78","41","45","-78","-78","-78","41","42","56","28","42","2","5","3","26","22","25.6","0.0","3.4000000000000004","38","25.55","2600","106","500","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:34:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","5","38.25","42.25","-78","-78","41","45","-78","-78","-78","41","42","58","28","43","2","5","3","25","23","25.6","0.0","3.4000000000000004","38","25.55","2600","106","500","540","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:39:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","5","38.75","42.25","-78","-78","41","45","-78","-78","-78","41","42","59","28","42","2","5","3","25","23","25.6","0.0","3.2","35","24.12","2500","103","500","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:44:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","5","38.75","41.75","-78","-78","41","45","-78","-78","-78","41","42","58","28","42","2","4","3","24","23","25.400000000000002","0.0","2.8000000000000003","31","24.12","2450","103","490","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:49:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","5","39.25","42.75","-78","-78","41","45","-78","-78","-78","41","42","58","28","43","2","3","3","5","23","25.6","0.0","2.8000000000000003","30","23.76","2400","102","490","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:54:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","5","39.25","42.25","-78","-78","41","45","-78","-78","-78","41","42","55","28","43","2","6","3","18","23","25.6","0.0","2.6","27","22.69","2300","99","380","420","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 17:59:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","5","39.25","42.25","-78","-78","41","45","-78","-78","-78","41","42","53","28","42","2","6","3","18","23","25.400000000000002","0.0","2.2","24","21.98","2250","97","380","420","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","6","39.25","39.25","-78","-78","36","44","-78","-78","-78","36","39","37","28","38","5","8","14","15","16","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","38.75","38.75","-78","-78","36","44","-78","-78","-78","36","38","32","28","36","5","8","15","14","16","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","38.75","38.75","-78","-78","36","44","-78","-78","-78","36","38","29","28","36","5","9","15","13","15","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","38.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","26","28","35","5","10","15","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","38.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","25","28","35","5","10","14","12","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","38.25","38.25","-78","-78","36","44","-78","-78","-78","36","37","24","28","34","5","9","13","12","14","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","37.75","37.75","-78","-78","36","44","-78","-78","-78","36","37","23","28","34","5","9","13","12","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","37.5","37.75","-78","-78","36","44","-78","-78","-78","36","37","22","28","34","5","9","12","12","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","37.75","37.75","-78","-78","36","44","-78","-78","-78","36","37","21","28","34","5","9","11","11","13","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","37.5","37.5","-78","-78","36","44","-78","-78","-78","36","37","21","27","34","5","9","11","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","37.5","37.5","-78","-78","36","44","-78","-78","-78","36","37","20","27","34","5","8","10","11","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 18:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","37.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","20","27","34","5","8","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","37.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","18","27","34","5","8","10","11","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","37.0","36.5","-78","-78","36","44","-78","-78","-78","36","36","18","27","34","5","8","10","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","18","27","33","5","8","10","10","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","17","27","33","5","8","10","10","10","9.0","0.0","0.0","0","14.09","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","17","27","33","5","8","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","36.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","17","27","33","5","8","9","10","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","17","27","33","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","17","27","32","5","7","9","9","9","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.25","35.25","-78","-78","36","44","-78","-78","-78","36","35","16","27","32","5","6","9","9","9","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.25","35.25","-78","-78","36","44","-78","-78","-78","36","35","16","27","32","5","6","9","9","9","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.25","35.0","-78","-78","36","44","-78","-78","-78","36","35","16","27","32","5","6","8","9","9","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 19:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","6","35.0","35.0","-78","-78","36","44","-78","-78","-78","36","35","16","27","32","5","6","8","9","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","35.0","34.5","-78","-78","36","44","-78","-78","-78","36","34","14","27","32","5","6","8","9","8","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","14","27","32","5","6","8","9","8","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.5","34.25","-78","-78","36","44","-78","-78","-78","36","34","14","27","32","5","6","8","9","8","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","14","27","32","5","5","8","9","8","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","14","27","32","5","5","8","9","8","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","14","27","31","5","5","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","13","27","31","5","6","8","8","9","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","13","27","31","5","6","8","8","9","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","13","27","31","5","6","8","8","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","13","27","31","5","7","8","8","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","33.25","33.0","-78","-78","36","45","-78","-78","-78","36","33","13","27","31","5","7","8","8","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 20:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","13","27","31","5","7","8","8","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","13","27","31","5","7","7","8","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","33.0","37.75","-78","-78","36","45","-78","-78","-78","36","37","40","27","38","-2","0","2","9","16","23.200000000000003","0.0","3.0","36","14.09","1500","80","490","540","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","27","38","1","5","2","15","18","22.8","0.0","2.8000000000000003","32","25.91","2650","109","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","33.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","47","27","38","2","5","2","15","20","22.8","0.0","2.8000000000000003","33","25.91","2650","109","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","27","38","2","5","3","15","20","22.8","0.0","2.4000000000000004","30","25.91","2650","109","490","520","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","27","38","2","4","2","15","20","22.6","0.0","2.2","26","25.19","2550","106","380","420","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","27","38","1","4","2","15","20","22.6","0.0","2.2","26","24.48","2500","104","380","420","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","27","38","2","4","3","15","20","22.400000000000002","0.0","2.0","24","23.40","2400","101","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","27","38","2","4","3","15","20","22.6","0.0","2.0","23","22.33","2300","99","370","410","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.5","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","27","37","2","4","3","15","20","22.200000000000003","0.0","1.8","20","22.33","2250","98","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","27","37","2","4","3","15","20","22.400000000000002","0.0","1.8","20","20.18","2100","94","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 21:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.5","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","15","20","22.400000000000002","0.0","1.8","21","19.47","2050","92","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.5","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","15","20","22.400000000000002","0.0","1.6","20","18.39","1950","90","370","410","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.5","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","16","21","22.6","0.0","1.6","20","17.68","1850","88","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","16","21","22.6","0.0","1.6","19","16.96","1800","86","350","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","4","16","21","22.8","0.0","1.6","20","15.17","1600","82","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","32","27","34","5","6","8","17","18","8.6","0.0","0.4","0","14.45","1500","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","5","34.5","34.25","-78","-78","36","45","-78","-78","-78","36","34","30","27","33","5","6","13","13","14","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","27","27","32","5","7","13","12","14","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","24","27","32","5","8","13","12","13","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","23","27","32","5","8","13","11","12","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","21","27","31","5","9","12","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","20","27","31","5","9","12","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 22:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","18","27","31","5","8","11","11","12","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","18","27","31","5","8","11","10","12","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","18","27","31","5","8","11","10","12","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","17","27","31","5","8","10","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","4","33.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","41","27","38","-1","-3","2","9","16","23.200000000000003","0.0","3.4000000000000004","42","22.69","2350","101","510","550","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","33.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","49","27","39","-1","5","0","13","18","23.6","0.0","3.4000000000000004","41","26.27","2700","109","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","34.5","38.25","-78","-78","38","47","-78","-78","-78","38","38","50","27","39","-1","4","0","13","18","23.6","0.0","3.2","37","26.63","2700","109","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","35.0","38.25","-78","-78","38","47","-78","-78","-78","38","38","53","27","39","-1","3","1","21","18","23.400000000000002","0.0","3.2","38","24.84","2550","106","490","530","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","2","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","27","39","-1","2","0","21","18","23.400000000000002","0.0","3.2","37","24.48","2500","105","510","560","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","35.75","39.5","-78","-78","38","48","-78","-78","-78","38","39","55","27","40","-1","1","0","19","18","23.8","0.0","3.2","38","23.40","2400","101","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","48","-78","-78","-78","38","39","55","27","40","0","3","1","15","18","23.8","0.0","2.6","29","21.98","2250","98","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","36.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","50","27","39","0","3","1","15","18","23.6","0.0","2.2","25","21.98","2300","98","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"27.Oct.2018 23:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","36.5","39.25","-78","-78","38","48","-78","-78","-78","38","39","48","27","40","0","3","1","15","18","23.6","0.0","2.2","25","21.26","2200","96","480","520","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","36.5","39.25","-78","-78","38","48","-78","-78","-78","38","39","47","27","39","0","3","1","14","17","23.400000000000002","0.0","1.8","22","20.54","2100","93","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","36.5","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","0","3","1","14","17","23.400000000000002","0.0","1.8","22","19.47","2050","91","480","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","37.0","39.5","-78","-78","38","48","-78","-78","-78","38","39","45","27","40","0","3","1","14","17","23.6","0.0","2.0","22","18.39","1900","88","470","510","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","36.5","39.25","-78","-78","38","48","-78","-78","-78","38","39","45","27","39","0","3","1","15","17","23.400000000000002","0.0","1.8","19","17.32","1850","86","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","37.0","39.5","-78","-78","38","48","-78","-78","-78","38","39","44","27","40","0","2","1","15","16","23.6","0.0","1.8","19","16.96","1750","85","480","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","2","37.5","39.5","-78","-78","38","48","-78","-78","-78","38","40","45","27","40","0","2","1","15","16","23.8","0.0","1.8","19","15.53","1650","82","470","510","0","0","1.0","2.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","2","37.5","40.0","-78","-78","38","48","-78","-78","-78","38","40","45","27","40","0","2","1","15","16","24.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","2","37.0","37.0","-78","-78","38","48","-78","-78","-78","38","37","31","27","36","2","4","11","13","10","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","2","37.0","37.0","-78","-78","38","48","-78","-78","-78","38","37","27","27","35","2","4","12","11","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","2","36.5","36.5","-78","-78","38","48","-78","-78","-78","38","36","24","27","34","2","4","11","10","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","2","36.25","36.25","-78","-78","38","48","-78","-78","-78","38","36","22","27","34","2","6","11","10","10","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 00:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","2","36.25","36.25","-78","-78","38","48","-78","-78","-78","38","35","20","27","33","2","6","10","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","2","35.75","35.75","-78","-78","38","48","-78","-78","-78","38","35","18","27","33","2","6","10","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","2","35.75","35.75","-78","-78","38","48","-78","-78","-78","38","35","18","27","33","1","5","9","8","9","7.6000000000000005","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","2","35.25","35.25","-78","-78","38","48","-78","-78","-78","38","35","17","27","32","1","5","9","8","8","7.6000000000000005","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","2","35.25","35.25","-78","-78","38","48","-78","-78","-78","38","35","16","27","32","1","5","8","8","8","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","2","35.25","35.25","-78","-78","38","48","-78","-78","-78","38","35","16","27","32","1","4","8","8","8","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","2","35.0","35.0","-78","-78","38","48","-78","-78","-78","38","35","14","27","32","1","4","7","7","8","7.6000000000000005","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","2","34.5","34.5","-78","-78","38","48","-78","-78","-78","38","34","14","27","32","1","4","7","7","8","7.6000000000000005","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","1","35.0","38.75","-78","-78","38","48","-78","-78","-78","38","38","46","27","39","-5","1","-1","10","14","23.8","0.0","3.6","43","24.84","2600","107","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","35.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","53","27","41","-3","4","-2","13","16","24.6","0.0","3.8000000000000003","44","25.91","2650","108","510","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","35.75","39.25","-78","-78","39","49","-78","-78","-78","39","39","55","27","39","-2","2","-1","22","16","23.6","0.0","3.4000000000000004","39","25.55","2650","108","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","1","36.25","39.5","-78","-78","39","49","-78","-78","-78","39","40","57","27","40","-2","2","-1","21","16","24.200000000000003","0.0","3.4000000000000004","40","24.84","2550","106","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 01:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","1","36.5","40.0","-78","-78","39","49","-78","-78","-78","39","40","57","27","40","-2","1","-1","20","17","24.200000000000003","0.0","3.4000000000000004","40","24.12","2500","104","510","550","0","0","2.4000000000000004","5.6000000000000005","0.0","0.0","0.0","0.0"
