"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"28.Oct.2018 11:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","34","27","35","3","5","10","15","13","8.200000000000001","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 11:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","30","27","34","3","4","13","11","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 11:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","27","27","33","3","5","13","12","11","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 11:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","5","35.0","35.0","-78","-78","36","45","-78","-78","-78","36","35","24","27","32","3","6","13","12","10","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 11:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","6","35.0","35.0","-78","-78","36","44","-78","-78","-78","36","35","23","27","32","4","7","12","12","10","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 11:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","6","35.0","34.5","-78","-78","36","44","-78","-78","-78","36","34","22","27","32","5","8","12","12","11","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 11:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","21","27","32","4","7","12","12","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 11:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","21","26","32","3","7","11","12","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 11:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","20","26","32","3","7","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","18","26","32","3","7","10","11","10","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","33","17","26","32","3","7","10","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","17","26","32","3","6","9","10","10","8.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","16","26","31","2","6","9","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.75","33.25","-78","-78","37","46","-78","-78","-78","37","33","16","26","31","2","6","8","9","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","16","26","31","2","5","8","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","14","26","31","2","4","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","14","26","31","3","3","8","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","14","26","31","2","4","8","8","8","8.200000000000001","0.0","0.0","0","13.02","1400","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","14","26","30","2","4","8","8","8","8.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","13","26","30","2","5","7","8","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 12:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","13","26","30","2","5","7","7","7","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:04:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","4","32.25","32.25","-78","-78","37","46","-78","-78","-78","37","32","13","26","30","2","5","7","7","7","8.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:09:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","4","32.25","32.25","-78","-78","37","46","-78","-78","-78","37","32","13","26","30","2","5","7","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:14:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","4","32.25","32.25","-78","-78","37","46","-78","-78","-78","37","31","13","25","30","2","5","7","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:19:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","4","31.75","31.75","-78","-78","37","46","-78","-78","-78","37","31","11","25","29","2","4","6","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:24:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","4","31.75","31.75","-78","-78","37","46","-78","-78","-78","37","31","11","25","29","2","4","6","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:29:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","4","31.75","31.75","-78","-78","37","46","-78","-78","-78","37","31","11","25","29","2","5","6","7","7","8.200000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:34:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","4","31.5","31.5","-78","-78","37","46","-78","-78","-78","37","31","11","25","29","2","5","6","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:39:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","4","31.5","31.5","-78","-78","37","46","-78","-78","-78","37","31","11","25","29","2","5","6","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:44:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","4","31.5","33.25","-78","-78","37","46","-78","-78","-78","37","33","33","25","34","0","-9","1","6","10","20.6","0.0","3.2","44","14.45","1550","80","510","550","0","0","2.0","1.8","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:49:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","31.75","37.0","-78","-78","37","46","-78","-78","-78","37","37","47","25","38","-2","5","-2","11","16","22.8","0.0","4.0","47","25.55","2600","108","520","560","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:54:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","4","32.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","51","25","38","-2","5","-2","11","17","23.400000000000002","0.0","4.0","48","25.91","2600","108","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 13:59:53","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","6","32.5","35.75","-78","-78","36","44","-78","-78","-78","36","35","51","25","36","-1","2","0","20","17","21.8","0.0","2.8000000000000003","36","26.27","2650","109","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:04:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","32.5","37.5","-78","-78","41","44","-78","-78","-78","41","37","51","25","38","-1","2","0","20","18","22.6","0.0","3.0","36","16.96","1800","87","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:09:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","32.5","37.5","-78","-78","41","44","-78","-78","-78","41","37","52","25","38","-1","2","1","20","18","22.6","0.0","3.0","36","17.32","1800","87","510","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:14:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","6","33.0","38.25","-78","-78","41","44","-78","-78","-78","41","38","53","25","39","-1","0","0","2","18","23.400000000000002","0.0","3.2","38","16.96","1800","86","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:19:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","6","33.25","39.25","-78","-78","41","44","-78","-78","-78","41","39","52","25","39","-1","0","0","0","19","23.6","0.0","3.2","38","16.96","1800","86","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:24:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","5","33.25","40.5","-78","-78","42","46","-78","-78","-78","42","41","54","26","41","-2","-1","-1","-1","19","24.8","0.0","4.0","44","16.96","1800","86","520","570","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:29:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","6","33.75","38.75","-78","-78","41","44","-78","-78","-78","41","38","52","26","39","-2","0","0","0","19","23.6","0.0","3.2","38","21.61","2200","97","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:34:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","7","34.25","38.75","-78","-78","41","44","-78","-78","-78","41","38","54","26","39","-1","1","0","13","20","23.400000000000002","0.0","3.2","38","21.61","2250","98","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:39:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","7","34.25","39.25","-78","-78","40","43","-78","-78","-78","40","39","54","26","40","-2","0","0","0","20","23.8","0.0","3.2","37","21.61","2250","98","500","540","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:44:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","5","34.5","39.25","-78","-78","41","45","-78","-78","-78","41","39","55","26","40","-2","0","-1","7","20","23.8","0.0","3.2","38","21.61","2250","98","500","540","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:49:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","4","35.0","40.5","-78","-78","42","46","-78","-78","-78","42","40","58","26","36","-2","-2","-2","-1","19","25.0","0.0","3.6","41","21.61","2250","98","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:54:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","4","35.0","41.0","-78","-78","42","46","-78","-78","-78","42","41","65","26","35","-3","-2","-2","-2","20","26.400000000000002","0.0","4.0","43","21.98","2250","98","520","550","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 14:59:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","32","3","35.25","40.5","-78","-78","43","47","-78","-78","-78","43","41","67","26","36","-3","-2","-2","-2","19","25.8","0.0","4.2","46","26.27","2700","109","520","560","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:04:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","35.75","41.5","-78","-78","43","48","-78","-78","-78","43","41","72","26","36","-4","-2","-3","-3","20","27.6","0.0","4.6000000000000005","49","26.63","2700","109","540","580","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:09:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","32","2","36.25","41.75","-78","-78","43","48","-78","-78","-78","43","42","72","26","36","-4","-2","-3","-3","20","27.400000000000002","0.0","4.6000000000000005","49","26.63","2750","109","530","570","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:14:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","36.5","42.25","-78","-78","43","48","-78","-78","-78","43","42","69","27","38","-3","-2","-3","-2","20","26.400000000000002","0.0","4.6000000000000005","49","26.63","2750","109","530","570","0","0","3.0","10.600000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:19:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.0","42.25","-78","-78","43","48","-78","-78","-78","43","42","67","27","39","-4","-2","-3","0","19","26.0","0.0","4.4","49","26.63","2700","109","520","560","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:24:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","32","2","37.5","42.75","-78","-78","43","48","-78","-78","-78","43","43","68","27","38","-4","-2","-3","-3","19","26.8","0.0","4.6000000000000005","48","26.63","2700","109","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:29:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","2","37.75","43.25","-78","-78","43","48","-78","-78","-78","43","43","71","27","38","-4","-2","-3","-3","19","26.8","0.0","4.6000000000000005","48","26.63","2700","109","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:34:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","2","37.75","43.25","-78","-78","43","48","-78","-78","-78","43","43","70","27","40","-4","-2","-3","2","19","26.8","0.0","4.6000000000000005","49","26.99","2700","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:39:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","32","2","38.25","43.75","-78","-78","43","48","-78","-78","-78","43","44","72","27","38","-4","-2","-3","-3","19","27.8","0.0","4.6000000000000005","49","26.63","2700","109","530","570","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:44:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","2","38.75","44.25","-78","-78","43","48","-78","-78","-78","43","44","73","27","39","-4","-2","-3","-3","19","27.6","0.0","4.6000000000000005","49","25.91","2700","107","530","570","0","0","3.2","9.8","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:49:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","72","27","40","-4","-2","-3","-2","19","27.0","0.0","4.2","45","26.99","2750","109","520","570","0","0","2.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:54:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","69","27","44","-3","-1","-2","16","18","26.8","0.0","4.2","44","26.99","2700","109","520","560","0","0","2.8000000000000003","9.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 15:59:53","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","2","39.5","44.25","-78","-78","43","48","-78","-78","-78","43","44","70","27","40","-4","-3","-3","-3","18","29.0","0.0","4.4","44","26.99","2700","108","520","560","0","0","3.0","8.6","0.0","0.0","0.0","0.0"
"28.Oct.2018 16:04:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","3","33.0","35.25","-78","-78","38","48","-78","-78","-78","57","36","62","27","36","-1","1","0","10","13","22.200000000000003","0.0","2.4000000000000004","32","14.09","2150","92","480","520","0","0","0.0","0.0","0.0","0.0","1.6","2.2"
"28.Oct.2018 16:09:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","2","53.25","58.25","-78","-78","38","48","-78","-78","-78","57","59","74","27","58","-3","9","0","17","20","37.6","0.0","6.4","54","23.05","3300","121","540","580","0","0","0.0","0.0","0.0","0.0","4.4","8.0"
"28.Oct.2018 16:14:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","2","52.5","53.75","-78","-78","38","48","-78","-78","-78","57","53","61","28","54","-1","6","14","28","14","7.2","0.0","0.2","0","25.91","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 16:19:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","2","51.0","56.25","-78","-78","38","48","-78","-78","-78","57","57","77","28","56","-8","2","0","15","19","35.6","0.0","6.0","54","14.09","2100","90","530","570","0","0","0.0","0.0","0.0","0.0","4.0","5.2"
"28.Oct.2018 16:24:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","32","2","55.5","56.25","-78","-78","38","48","-78","-78","-78","57","56","64","28","56","0","7","10","34","17","7.2","0.0","0.2","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 16:29:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","33","2","50.25","55.5","-78","-78","38","48","-78","-78","-78","57","56","79","28","55","-2","0","1","16","18","34.800000000000004","0.0","5.800000000000001","54","14.09","2150","90","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","5.0"
"28.Oct.2018 16:34:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","34","2","57.0","58.25","-78","-78","38","48","-78","-78","-78","57","57","65","29","57","-1","5","11","34","18","7.4","0.0","0.2","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 16:39:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","35","2","51.5","56.25","-78","-78","38","48","-78","-78","-78","57","57","80","29","55","-1","0","1","17","18","35.2","0.0","5.800000000000001","55","13.38","2100","90","540","580","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","4.4"
"28.Oct.2018 16:44:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","36","2","54.5","55.0","-78","-78","38","48","-78","-78","-78","57","54","61","29","55","-1","6","19","24","14","7.2","0.0","0.2","0","25.91","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 16:49:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","37","1","56.25","59.5","-78","-78","39","49","-78","-78","-78","57","60","82","30","59","-7","3","0","28","20","38.2","0.0","6.2","53","23.05","3350","124","540","580","0","0","0.0","0.0","0.0","0.0","4.2","5.2"
"28.Oct.2018 16:54:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","1","52.5","53.25","-78","-78","39","49","-78","-78","-78","57","52","59","30","54","-1","8","23","23","13","9.4","0.0","0.4","16","25.55","3700","132","310","320","0","0","0.0","0.0","0.0","0.0","0.2","1.0"
"28.Oct.2018 16:59:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","39","1","59.0","60.25","-78","-78","39","49","-78","-78","-78","39","60","79","30","58","-2","10","1","36","20","15.8","0.0","0.4","0","18.75","2400","98","580","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:04:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","1","37.0","37.0","-78","-78","39","49","-78","-78","-78","39","36","53","30","43","0","8","24","20","12","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:09:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","1","37.0","37.0","-78","-78","39","49","-78","-78","-78","39","36","44","30","39","0","9","21","19","11","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:14:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","1","36.5","36.5","-78","-78","39","49","-78","-78","-78","39","36","38","30","37","0","10","19","18","11","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:19:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","1","36.25","36.25","-78","-78","39","49","-78","-78","-78","39","36","35","30","36","0","10","17","17","11","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:24:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","1","36.25","36.25","-78","-78","39","49","-78","-78","-78","39","36","34","30","35","0","10","16","15","11","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:29:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","1","35.75","35.75","-78","-78","39","49","-78","-78","-78","39","35","32","29","35","0","9","14","14","11","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:34:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","1","35.75","35.75","-78","-78","39","49","-78","-78","-78","39","35","30","29","34","0","2","14","14","10","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:39:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","35.75","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","28","41","-5","2","-1","11","16","24.400000000000002","0.0","4.0","44","25.91","2650","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:44:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","28","40","-3","1","-2","21","16","23.8","0.0","4.0","44","25.19","2600","108","520","560","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:49:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","1","36.25","40.0","-78","-78","39","49","-78","-78","-78","39","40","59","28","41","-3","0","-2","20","16","24.400000000000002","0.0","4.0","44","25.19","2600","108","520","560","0","0","2.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:54:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","59","28","40","-3","-1","-2","18","16","24.200000000000003","0.0","3.6","40","25.55","2600","108","520","560","0","0","2.4000000000000004","6.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 17:59:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","58","28","40","-3","-2","-2","14","16","23.8","0.0","3.2","36","24.48","2500","105","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:04:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.5","-78","-78","39","50","-78","-78","-78","39","40","56","28","41","-3","-3","-2","-2","16","24.400000000000002","0.0","3.4000000000000004","37","24.12","2500","104","520","560","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:09:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","55","28","40","-3","-2","-2","14","15","23.8","0.0","2.8000000000000003","33","23.76","2450","102","500","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:14:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","37.0","40.5","-78","-78","39","50","-78","-78","-78","39","40","54","28","41","-3","-3","-2","-2","15","24.400000000000002","0.0","2.8000000000000003","31","22.33","2300","99","500","540","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:19:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","50","28","40","-3","1","-2","14","15","23.8","0.0","2.6","29","21.98","2250","97","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:24:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","28","40","-3","1","-2","13","15","24.200000000000003","0.0","2.6","29","20.18","2100","93","500","530","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:29:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","49","28","41","-3","1","-2","13","14","24.200000000000003","0.0","2.6","29","19.47","2050","91","510","550","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:34:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","28","40","-3","1","-2","13","14","23.6","0.0","2.2","25","18.39","1900","88","480","520","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:39:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","39","48","28","40","-3","1","-2","13","14","23.8","0.0","2.2","24","17.32","1850","86","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:44:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","0","37.0","39.5","-78","-78","39","50","-78","-78","-78","39","40","48","28","40","-3","1","-2","14","14","23.8","0.0","2.2","25","16.60","1750","84","480","520","0","0","1.4000000000000001","2.8000000000000003","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:49:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-3","1","-2","13","14","24.200000000000003","0.0","2.2","24","15.17","1600","81","480","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:54:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","37.0","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-3","1","-2","13","14","24.200000000000003","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 18:59:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-3","0","-2","13","14","23.8","0.0","2.2","25","14.81","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:04:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-3","0","-2","13","14","23.8","0.0","2.2","25","14.81","1600","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:09:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-3","0","-2","13","14","24.200000000000003","0.0","2.2","24","14.81","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:14:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-3","0","-2","13","13","23.8","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:19:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-4","0","-2","13","13","24.200000000000003","0.0","2.2","24","14.45","1550","80","480","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:24:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","0","36.5","40.0","-78","-78","39","50","-78","-78","-78","39","40","48","27","40","-4","0","-2","13","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:29:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","0","-2","13","13","24.200000000000003","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:34:53","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","0","-2","13","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:39:54","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","0","-2","13","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","520","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:44:54","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","-1","-3","14","14","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:49:54","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","49","27","40","-4","-1","-3","14","14","24.200000000000003","0.0","2.2","24","14.09","1550","80","490","530","0","0","1.4000000000000001","3.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:54:54","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-4","-1","-3","13","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 19:59:54","2","1","2","2","1","0","0","0","0","0","0","45","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.5","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-5","-2","-3","13","13","24.200000000000003","0.0","2.2","25","13.74","1450","80","490","530","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:04:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-5","-2","-3","13","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:09:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-5","-2","-4","13","13","24.200000000000003","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:14:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-6","-3","-4","13","13","23.8","0.0","2.2","25","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:19:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-1","36.5","40.0","-78","-78","40","51","-78","-78","-78","40","40","50","27","40","-7","-4","-6","12","12","23.8","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:24:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-2","36.5","39.5","-78","-78","40","51","-78","-78","-78","40","39","50","27","40","-8","-5","-7","12","11","23.6","0.0","2.2","24","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:29:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","-2","36.5","39.5","-78","-78","41","52","-78","-78","-78","41","39","49","27","40","-9","-6","-8","11","11","23.6","0.0","2.2","27","14.45","1550","80","490","530","0","0","1.4000000000000001","3.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:34:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","27","40","-10","-6","-9","10","10","23.8","0.0","2.4000000000000004","27","14.45","1500","80","490","530","0","0","1.4000000000000001","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:39:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","50","27","40","-11","-7","-9","10","10","23.8","0.0","2.4000000000000004","28","14.09","1550","80","500","540","0","0","1.6","3.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:44:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","27","40","-12","-7","-10","10","10","23.8","0.0","2.6","30","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:49:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","39","51","27","40","-12","-8","-11","10","10","23.8","0.0","2.6","29","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:54:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","51","27","40","-13","-9","-11","9","10","23.8","0.0","2.6","31","14.45","1550","80","500","540","0","0","1.6","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 20:59:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","36.5","40.0","-78","-78","41","52","-78","-78","-78","41","40","52","27","40","-14","-9","-12","9","10","23.8","0.0","2.8000000000000003","32","14.45","1550","80","500","540","0","0","1.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:04:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","-2","36.5","34.25","-78","-78","41","52","-78","-78","-78","41","32","32","27","-1","-1","0","31","3","9","7.6000000000000005","0.0","0.6000000000000001","30","39.16","3950","150","0","0","0","0","0.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:09:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","40.0","0","38","-2","35.25","40.0","-78","-78","41","52","-78","-78","-78","41","41","43","27","41","1","4","4","20","13","25.8","0.0","4.4","48","15.17","1600","80","530","580","0","0","3.0","4.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:14:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","55","27","42","-5","1","-4","12","16","25.6","0.0","3.6","41","14.45","1550","80","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:19:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","35.75","42.75","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-5","1","-4","12","15","25.8","0.0","3.6","40","14.81","1550","80","520","560","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:24:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","35.75","42.25","-78","-78","41","52","-78","-78","-78","41","42","58","27","42","-5","1","-4","12","15","25.6","0.0","3.6","39","14.45","1550","80","520","560","0","0","2.4000000000000004","6.4","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:29:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","36.25","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-5","0","-4","12","15","25.400000000000002","0.0","3.2","36","14.81","1550","80","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:34:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","36.25","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-5","0","-4","12","15","25.400000000000002","0.0","3.2","36","14.45","1550","80","510","550","0","0","2.2","6.0","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:39:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","36.5","41.75","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-5","0","-4","12","14","25.0","0.0","3.2","37","15.53","1650","82","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:44:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-6","0","-4","13","14","25.6","0.0","3.2","36","15.53","1650","82","510","550","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:49:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","36.5","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-6","0","-4","13","14","25.400000000000002","0.0","3.2","37","15.89","1650","82","510","550","0","0","2.2","6.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:54:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-6","0","-4","13","14","25.6","0.0","3.2","37","15.89","1650","82","510","550","0","0","2.2","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 21:59:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","38","-2","37.0","42.25","-78","-78","41","52","-78","-78","-78","41","42","57","27","42","-6","0","-4","13","14","25.6","0.0","3.0","33","15.89","1650","82","500","550","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"28.Oct.2018 22:04:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","42","55","27","42","-6","-1","-4","13","13","25.0","0.0","3.0","33","15.89","1650","82","510","550","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"28.Oct.2018 22:09:54","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","38","-2","37.0","41.75","-78","-78","41","52","-78","-78","-78","41","41","55","27","42","-6","-2","-4","13","13","25.0","0.0","3.0","33","14.81","1600","82","500","550","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
