"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"06.Nov.2018 05:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.0","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","2","4","3","21","21","22.6","0.0","2.8000000000000003","35","24.84","2600","106","490","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 05:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","2","4","3","19","22","22.6","0.0","2.6","32","24.48","2550","104","490","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 05:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","2","5","3","16","22","22.6","0.0","2.4000000000000004","30","24.12","2500","103","490","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 05:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","25","38","2","5","3","16","22","22.400000000000002","0.0","2.2","26","23.40","2400","101","390","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 05:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","25","38","2","5","3","15","22","22.6","0.0","2.2","27","22.33","2350","99","380","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 05:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","37","2","5","3","15","22","22.400000000000002","0.0","1.8","24","21.98","2300","98","370","410","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","38","2","5","3","15","22","22.400000000000002","0.0","2.0","24","20.90","2150","94","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","37","2","5","3","16","22","22.200000000000003","0.0","1.8","20","19.47","2050","91","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","37","2","5","4","16","22","22.400000000000002","0.0","1.8","20","18.03","1900","88","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","2","5","3","15","22","22.400000000000002","0.0","1.8","21","17.68","1900","87","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.400000000000002","0.0","1.6","19","16.60","1750","84","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","25","38","3","5","4","16","22","22.400000000000002","0.0","1.6","20","15.53","1650","82","370","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","4","4","16","22","22.6","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","4","4","16","22","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","4","4","16","22","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 06:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","4","4","16","22","22.8","0.0","1.6","19","14.45","1550","80","350","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","31","44","-78","-78","-78","31","34","31","25","33","5","8","13","14","16","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.75","33.75","-78","-78","31","44","-78","-78","-78","31","33","27","25","32","6","7","13","13","15","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.75","33.75","-78","-78","31","44","-78","-78","-78","31","33","25","25","31","6","8","13","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","31","44","-78","-78","-78","31","33","23","25","31","6","9","12","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","31","44","-78","-78","-78","31","33","22","25","31","6","9","12","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","31","44","-78","-78","-78","31","33","21","25","31","6","9","12","11","14","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","31","44","-78","-78","-78","31","33","20","25","30","6","9","11","11","13","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","31","44","-78","-78","-78","31","32","18","25","30","6","9","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","18","25","30","5","8","10","10","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","17","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","17","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 07:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.25","32.25","-78","-78","31","44","-78","-78","-78","31","32","16","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.25","32.25","-78","-78","31","44","-78","-78","-78","31","32","16","25","30","5","8","9","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","16","25","29","5","6","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","16","25","29","5","6","9","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","16","25","29","5","7","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","5","7","9","9","11","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","5","7","9","9","11","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.5","31.0","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","6","7","9","9","11","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.0","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","6","7","9","9","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.0","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","6","7","9","9","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.0","-78","-78","31","44","-78","-78","-78","31","30","14","25","29","6","7","8","9","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","6","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","13","25","29","6","7","8","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 08:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","6","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","13","25","29","6","7","8","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","7","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","13","25","28","6","7","8","9","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","7","30.25","30.25","-78","-78","30","43","-78","-78","-78","30","30","13","25","28","6","7","8","9","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","7","30.25","30.25","-78","-78","30","43","-78","-78","-78","30","30","13","25","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","7","30.25","30.25","-78","-78","30","43","-78","-78","-78","30","29","13","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.75","29.75","-78","-78","30","43","-78","-78","-78","30","29","13","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.75","29.75","-78","-78","30","43","-78","-78","-78","30","29","13","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.75","29.75","-78","-78","30","43","-78","-78","-78","30","29","13","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.75","29.5","-78","-78","30","43","-78","-78","-78","30","29","11","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","11","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","11","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.5","29.0","-78","-78","30","43","-78","-78","-78","30","29","11","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 09:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","11","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","11","24","28","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","29.0","28.75","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","28.75","28.25","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","8","28.25","28.0","-78","-78","30","43","-78","-78","-78","30","28","9","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","8","28.0","28.0","-78","-78","30","42","-78","-78","-78","30","28","9","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 10:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","8","28.0","28.0","-78","-78","30","42","-78","-78","-78","30","28","9","24","26","6","7","8","8","10","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","8","28.0","28.0","-78","-78","30","42","-78","-78","-78","30","28","9","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","8","28.0","27.5","-78","-78","30","42","-78","-78","-78","30","27","9","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","31","8","27.5","27.5","-78","-78","30","42","-78","-78","-78","30","27","9","24","26","7","7","8","8","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.5","27.5","-78","-78","30","42","-78","-78","-78","30","27","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.5","27.5","-78","-78","30","42","-78","-78","-78","30","27","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.5","27.25","-78","-78","30","42","-78","-78","-78","30","27","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","27","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","27","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","27","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","26","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 11:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","9","24","26","7","7","8","8","10","9.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.75","26.5","-78","-78","30","42","-78","-78","-78","30","26","22","24","26","5","4","4","7","11","16.8","0.0","1.2000000000000002","21","14.09","1500","80","380","420","0","0","0.6000000000000001","0.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","8","26.75","31.0","-78","-78","30","42","-78","-78","-78","30","31","34","24","31","3","5","5","12","17","19.200000000000003","0.0","1.4000000000000001","19","13.38","1450","80","360","400","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","8","27.25","31.5","-78","-78","30","42","-78","-78","-78","30","31","34","24","32","4","6","5","15","18","19.400000000000002","0.0","1.4000000000000001","19","14.09","1500","80","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","8","27.5","31.75","-78","-78","30","42","-78","-78","-78","30","31","34","24","32","4","6","5","15","20","19.400000000000002","0.0","1.4000000000000001","19","14.09","1550","80","350","390","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","8","27.5","31.75","-78","-78","30","42","-78","-78","-78","30","31","34","24","32","4","6","5","15","20","19.6","0.0","1.4000000000000001","20","14.09","1500","80","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","8","27.5","32.25","-78","-78","30","42","-78","-78","-78","30","32","34","24","32","4","6","5","15","20","19.6","0.0","1.4000000000000001","20","13.38","1500","80","360","390","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.5","27.5","-78","-78","30","42","-78","-78","-78","30","27","26","24","28","7","8","11","14","16","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.5","27.5","-78","-78","30","42","-78","-78","-78","30","27","24","24","27","7","8","12","12","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","27","21","24","27","7","8","13","12","13","9.4","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","27","20","24","26","7","9","12","11","13","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 12:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","8","27.25","27.25","-78","-78","30","42","-78","-78","-78","30","26","18","24","26","7","9","12","11","12","9.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","27.25","26.75","-78","-78","30","42","-78","-78","-78","30","26","17","24","26","7","9","11","11","12","9.4","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","27.25","26.75","-78","-78","30","42","-78","-78","-78","30","26","17","24","26","7","8","11","10","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","16","24","26","7","8","11","10","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","16","24","26","7","8","10","10","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","16","24","26","7","7","10","10","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.5","26.5","-78","-78","30","42","-78","-78","-78","30","26","14","23","26","7","8","10","10","11","9.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.5","26.5","-78","-78","30","42","-78","-78","-78","30","26","14","23","26","7","8","10","10","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","8","26.5","26.5","-78","-78","30","42","-78","-78","-78","30","26","14","23","25","7","8","10","10","11","9.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","29","8","26.5","26.5","-78","-78","30","42","-78","-78","-78","30","26","14","23","25","7","8","10","10","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","29","8","26.5","26.0","-78","-78","30","42","-78","-78","-78","30","26","14","23","25","7","8","10","10","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","29","8","26.0","26.0","-78","-78","30","42","-78","-78","-78","30","26","13","23","25","7","8","10","10","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 13:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","29","8","26.0","26.0","-78","-78","30","42","-78","-78","-78","30","26","13","23","25","7","8","9","10","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","8","26.5","31.5","-78","-78","40","42","-78","-78","-78","40","31","36","23","32","-1","3","4","10","17","19.6","0.0","2.6","36","23.76","2500","106","490","530","0","0","1.6","8.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","29","8","26.75","31.75","-78","-78","40","42","-78","-78","-78","40","31","40","23","32","3","7","3","13","20","20.200000000000003","0.0","2.6","36","25.19","2650","110","490","530","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","8","27.25","32.25","-78","-78","40","42","-78","-78","-78","40","32","41","23","33","3","7","4","13","20","20.400000000000002","0.0","2.8000000000000003","35","25.91","2650","110","490","520","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","8","27.5","32.5","-78","-78","40","42","-78","-78","-78","40","32","42","23","33","3","7","4","14","21","20.6","0.0","2.8000000000000003","35","26.27","2650","110","490","530","0","0","1.8","9.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","28.0","33.0","-78","-78","40","42","-78","-78","-78","40","33","43","23","34","3","7","4","14","22","20.8","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","9.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","28.75","33.25","-78","-78","40","42","-78","-78","-78","40","33","43","23","34","3","7","4","14","22","20.8","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","29.0","33.25","-78","-78","40","42","-78","-78","-78","40","33","44","24","34","3","6","4","15","22","20.8","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","29.0","33.25","-78","-78","40","42","-78","-78","-78","40","33","44","24","34","4","6","4","20","22","20.8","0.0","2.8000000000000003","36","26.27","2700","110","490","520","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","29.5","33.75","-78","-78","40","42","-78","-78","-78","40","34","45","24","35","3","5","4","18","22","20.8","0.0","2.8000000000000003","36","26.27","2700","110","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","8","29.75","34.25","-78","-78","40","42","-78","-78","-78","40","34","45","24","35","3","4","4","6","23","21.400000000000002","0.0","2.8000000000000003","36","25.91","2700","109","480","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","8","30.25","34.5","-78","-78","40","42","-78","-78","-78","40","35","46","24","36","3","4","4","5","23","21.6","0.0","2.8000000000000003","35","26.27","2700","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 14:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","30.5","35.0","-78","-78","40","42","-78","-78","-78","40","35","47","24","36","3","4","4","5","23","21.8","0.0","2.8000000000000003","36","26.27","2700","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","30.5","35.25","-78","-78","40","42","-78","-78","-78","40","35","49","24","36","3","4","4","9","23","22.200000000000003","0.0","2.8000000000000003","35","26.63","2700","109","490","530","0","0","1.8","8.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","31.0","35.75","-78","-78","40","42","-78","-78","-78","40","36","51","24","36","3","4","4","4","23","22.400000000000002","0.0","2.8000000000000003","36","26.27","2700","109","490","530","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","8","31.5","36.25","-78","-78","40","42","-78","-78","-78","40","36","54","24","35","3","4","3","5","24","22.6","0.0","3.0","35","25.91","2650","109","490","530","0","0","2.0","8.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","8","31.75","36.5","-78","-78","40","42","-78","-78","-78","40","37","55","24","35","3","4","3","4","24","22.8","0.0","3.0","36","26.27","2650","109","490","530","0","0","2.0","8.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","8","32.25","37.0","-78","-78","40","42","-78","-78","-78","40","37","57","24","34","3","4","3","7","24","23.200000000000003","0.0","3.0","35","26.27","2650","109","490","530","0","0","2.0","8.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","8","32.5","37.5","-78","-78","40","42","-78","-78","-78","40","37","59","24","33","3","4","3","4","24","23.6","0.0","3.0","35","25.91","2650","109","490","530","0","0","2.0","8.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","8","33.0","37.75","-78","-78","40","42","-78","-78","-78","40","38","61","24","33","3","3","3","3","25","24.6","0.0","3.4000000000000004","37","25.91","2650","109","490","530","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","8","33.25","38.25","-78","-78","40","42","-78","-78","-78","40","38","62","25","33","3","3","3","3","26","24.6","0.0","3.4000000000000004","37","26.27","2700","109","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","8","33.75","38.75","-78","-78","40","42","-78","-78","-78","40","39","62","25","35","3","4","3","4","26","24.200000000000003","0.0","3.2","37","26.27","2700","109","490","530","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","8","33.75","39.25","-78","-78","40","42","-78","-78","-78","40","39","61","25","36","3","4","3","8","26","24.400000000000002","0.0","3.2","37","25.55","2650","107","500","550","0","0","2.2","9.600000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","8","34.25","39.5","-78","-78","40","42","-78","-78","-78","40","40","61","25","35","3","4","3","4","26","24.6","0.0","3.4000000000000004","37","25.91","2650","107","490","530","0","0","2.2","9.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 15:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","8","34.5","40.0","-78","-78","40","42","-78","-78","-78","40","40","64","25","35","3","4","3","4","26","24.8","0.0","3.4000000000000004","38","25.91","2650","107","500","530","0","0","2.2","9.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","8","35.0","40.0","-78","-78","40","42","-78","-78","-78","40","40","64","25","36","3","4","3","6","26","25.0","0.0","3.4000000000000004","38","26.27","2700","109","490","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
