"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"06.Nov.2018 16:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","8","35.25","40.5","-78","-78","40","42","-78","-78","-78","40","41","64","25","36","3","4","3","9","26","25.0","0.0","3.4000000000000004","38","26.27","2700","109","500","530","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","8","35.25","41.0","-78","-78","40","42","-78","-78","-78","40","41","65","25","36","3","4","3","4","27","25.6","0.0","3.4000000000000004","37","26.27","2700","109","500","530","0","0","2.2","10.200000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","8","35.75","41.0","-78","-78","40","42","-78","-78","-78","40","41","65","25","37","3","4","3","8","27","25.6","0.0","3.4000000000000004","37","26.63","2700","109","500","540","0","0","2.2","9.4","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","8","36.25","41.0","-78","-78","40","42","-78","-78","-78","40","41","62","25","41","3","5","4","18","27","24.8","0.0","3.2","35","26.27","2700","109","490","530","0","0","2.0","8.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","8","36.25","41.0","-78","-78","40","42","-78","-78","-78","40","41","64","25","36","3","4","3","4","27","25.8","0.0","3.2","34","26.27","2700","109","490","530","0","0","2.2","8.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","8","36.5","40.5","-78","-78","40","42","-78","-78","-78","40","41","65","25","41","4","4","4","9","26","24.8","0.0","2.8000000000000003","30","26.27","2700","109","480","520","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","8","36.5","41.0","-78","-78","40","42","-78","-78","-78","40","41","60","25","37","3","4","4","5","26","25.400000000000002","0.0","2.8000000000000003","30","25.91","2650","109","480","520","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","8","37.0","41.0","-78","-78","40","42","-78","-78","-78","40","41","62","26","38","3","4","4","4","26","25.400000000000002","0.0","2.8000000000000003","30","24.84","2550","106","480","520","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","8","37.0","40.5","-78","-78","40","42","-78","-78","-78","40","41","55","26","41","4","7","5","17","26","24.6","0.0","2.4000000000000004","27","24.48","2550","106","370","410","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","8","37.0","40.5","-78","-78","40","42","-78","-78","-78","40","41","52","26","41","4","7","5","18","26","24.8","0.0","2.4000000000000004","28","24.12","2450","103","370","410","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 16:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","8","37.0","41.0","-78","-78","40","42","-78","-78","-78","40","41","51","26","41","4","7","5","18","26","24.8","0.0","2.4000000000000004","28","22.69","2350","99","370","410","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","8","37.0","37.0","-78","-78","35","42","-78","-78","-78","35","37","36","26","36","7","8","15","16","18","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","8","36.5","36.5","-78","-78","35","42","-78","-78","-78","35","36","32","26","34","7","8","15","15","17","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","8","36.25","36.5","-78","-78","35","42","-78","-78","-78","35","36","29","26","34","7","8","14","14","16","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","8","36.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","27","26","34","7","8","13","14","15","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","8","35.75","36.25","-78","-78","35","42","-78","-78","-78","35","35","25","26","33","7","9","13","13","14","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","35.75","35.75","-78","-78","35","42","-78","-78","-78","35","35","24","26","33","7","10","12","13","14","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","35.75","35.75","-78","-78","35","42","-78","-78","-78","35","35","23","26","32","7","10","12","12","14","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","35.25","35.25","-78","-78","35","42","-78","-78","-78","35","35","22","26","32","7","10","12","12","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","35.25","35.25","-78","-78","35","42","-78","-78","-78","35","35","21","26","32","7","10","11","12","13","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","35.0","35.0","-78","-78","35","42","-78","-78","-78","35","35","21","25","32","7","9","11","11","12","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","8","35.0","35.0","-78","-78","35","42","-78","-78","-78","35","35","20","25","32","7","9","11","11","12","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 17:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","8","34.5","34.5","-78","-78","35","42","-78","-78","-78","35","34","20","25","31","7","9","11","11","12","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","8","34.5","34.5","-78","-78","35","42","-78","-78","-78","35","34","18","25","31","7","9","10","11","11","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","8","34.5","34.25","-78","-78","35","42","-78","-78","-78","35","34","18","25","31","7","8","10","10","11","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","8","34.25","34.25","-78","-78","35","42","-78","-78","-78","35","34","18","25","31","7","8","10","10","11","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","8","34.25","34.25","-78","-78","35","42","-78","-78","-78","35","33","17","25","31","7","8","10","10","11","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.75","33.75","-78","-78","35","42","-78","-78","-78","35","33","17","25","31","7","8","10","10","10","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.75","33.75","-78","-78","35","42","-78","-78","-78","35","33","17","25","31","7","8","10","10","10","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.25","33.75","-78","-78","35","42","-78","-78","-78","35","33","17","25","31","7","8","10","10","10","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.25","33.25","-78","-78","35","42","-78","-78","-78","35","33","16","25","31","7","8","9","10","10","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.25","33.25","-78","-78","35","42","-78","-78","-78","35","33","16","25","30","7","8","9","10","10","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","16","25","30","7","8","9","10","10","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","16","25","30","7","8","9","10","10","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 18:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","33.0","32.5","-78","-78","35","42","-78","-78","-78","35","32","16","25","30","7","7","9","10","10","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","16","25","30","7","8","9","10","10","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","14","25","30","7","8","9","10","10","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","14","25","30","7","8","9","10","10","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","14","25","29","7","8","9","10","10","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","31","14","25","29","7","8","9","10","10","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","8","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","14","25","29","7","8","9","9","10","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","8","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","14","25","29","7","8","9","9","10","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","7","31.75","33.75","-78","-78","35","42","-78","-78","-78","35","34","33","25","34","5","-5","5","9","14","21.200000000000003","0.0","2.6","34","14.45","1550","80","490","530","0","0","1.6","1.8","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","7","31.75","35.75","-78","-78","35","43","-78","-78","-78","35","35","42","25","36","3","6","5","15","19","22.200000000000003","0.0","2.2","30","25.91","2650","108","380","420","0","0","1.4000000000000001","7.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","7","32.25","35.75","-78","-78","35","43","-78","-78","-78","35","36","43","25","37","3","6","4","16","21","22.200000000000003","0.0","2.4000000000000004","29","25.91","2650","108","380","420","0","0","1.4000000000000001","6.4","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","3","6","4","16","22","22.400000000000002","0.0","2.4000000000000004","29","24.84","2600","106","470","520","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 19:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","3","6","4","16","22","22.200000000000003","0.0","2.0","26","25.19","2600","106","370","420","0","0","1.2000000000000002","6.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","3","6","4","17","23","22.400000000000002","0.0","2.2","26","24.12","2550","104","370","420","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","4","6","5","17","23","22.200000000000003","0.0","1.8","23","23.76","2450","101","370","410","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","7","33.25","35.75","-78","-78","35","43","-78","-78","-78","35","36","44","25","36","4","6","5","17","23","21.8","0.0","1.6","20","21.98","2300","98","360","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","43","25","36","4","6","5","17","23","21.8","0.0","1.6","20","21.61","2300","97","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","25","37","4","6","5","17","23","22.200000000000003","0.0","1.6","21","20.90","2150","94","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","25","37","4","6","5","17","23","21.8","0.0","1.6","19","19.47","2050","91","360","400","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","33.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","25","37","4","6","5","17","23","22.200000000000003","0.0","1.6","20","18.75","1950","89","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","7","33.25","36.5","-78","-78","35","43","-78","-78","-78","35","37","41","25","37","4","6","5","17","22","22.400000000000002","0.0","1.6","20","17.68","1850","87","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","7","33.25","37.0","-78","-78","35","43","-78","-78","-78","35","37","42","25","37","4","6","5","17","23","22.400000000000002","0.0","1.6","20","16.96","1750","85","360","390","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","31","25","32","7","8","13","15","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","27","25","32","7","7","14","13","15","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 20:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","8","33.0","33.0","-78","-78","35","42","-78","-78","-78","35","33","25","25","31","7","8","14","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","23","25","31","7","9","13","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","22","25","30","7","9","13","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.5","32.5","-78","-78","35","42","-78","-78","-78","35","32","21","25","30","7","9","12","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","20","25","30","7","8","12","11","13","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","8","32.25","32.25","-78","-78","35","42","-78","-78","-78","35","32","18","25","30","7","9","11","11","12","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","8","32.25","31.75","-78","-78","35","42","-78","-78","-78","35","31","18","25","29","7","8","11","11","12","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","8","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","17","25","29","7","7","11","10","12","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","8","31.75","31.75","-78","-78","35","42","-78","-78","-78","35","31","17","25","29","7","8","10","10","11","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","7","31.5","31.5","-78","-78","35","42","-78","-78","-78","35","31","16","25","29","7","8","10","10","11","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","7","31.5","31.5","-78","-78","35","42","-78","-78","-78","35","31","16","25","29","7","8","10","10","11","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","7","8","10","10","10","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 21:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","7","7","10","10","10","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","8","31.0","31.0","-78","-78","35","42","-78","-78","-78","35","31","14","25","29","7","8","10","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","7","31.0","31.0","-78","-78","35","42","-78","-78","-78","35","30","14","25","29","7","8","9","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","14","25","29","7","8","9","10","10","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","14","25","28","7","8","9","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","28","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","14","25","28","7","8","9","9","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","7","30.5","35.0","-78","-78","35","43","-78","-78","-78","35","35","41","25","36","-1","3","4","11","18","21.6","0.0","2.8000000000000003","35","24.12","2500","105","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","28","7","31.0","35.25","-78","-78","35","43","-78","-78","-78","35","35","45","25","36","3","7","4","14","20","22.200000000000003","0.0","2.8000000000000003","35","26.27","2700","109","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","7","31.5","35.75","-78","-78","35","43","-78","-78","-78","35","36","46","25","37","3","7","4","15","22","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","31.75","36.5","-78","-78","35","43","-78","-78","-78","35","36","47","25","37","3","7","4","15","23","22.6","0.0","2.8000000000000003","36","25.91","2650","108","490","530","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","27","7","32.25","35.75","-78","-78","35","43","-78","-78","-78","35","35","47","25","36","4","6","4","22","22","21.8","0.0","2.6","32","25.91","2650","108","490","530","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","25","37","4","6","4","22","22","21.8","0.0","2.6","33","25.55","2600","106","490","540","0","0","1.6","7.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 22:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","48","25","37","3","5","4","20","23","22.200000000000003","0.0","2.4000000000000004","29","25.19","2600","106","490","530","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","3","6","4","17","23","22.200000000000003","0.0","2.0","26","24.84","2550","104","370","410","0","0","1.2000000000000002","6.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","3","6","4","17","23","22.200000000000003","0.0","1.8","24","23.40","2400","100","370","410","0","0","1.0","5.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","44","25","37","4","6","4","17","23","22.200000000000003","0.0","1.8","23","23.05","2300","99","360","410","0","0","1.0","5.2","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","44","25","37","4","6","4","17","23","22.200000000000003","0.0","1.8","24","21.61","2250","97","370","410","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","43","25","36","4","6","5","17","23","21.8","0.0","1.6","21","20.54","2150","94","360","400","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","25","37","4","6","5","17","23","21.8","0.0","1.6","20","19.47","2050","92","350","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","25","37","4","6","5","17","23","21.8","0.0","1.6","20","18.75","1950","89","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","33.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","25","37","4","6","5","17","23","22.200000000000003","0.0","1.6","19","17.32","1850","87","360","390","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","27","7","33.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","25","37","4","6","5","17","23","22.200000000000003","0.0","1.6","19","16.60","1750","84","360","390","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","30","25","33","6","7","11","17","19","9.4","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","29","25","32","7","8","14","14","16","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"06.Nov.2018 23:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","27","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","32","26","25","31","7","8","14","13","15","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 00:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","27","7","37.5","42.75","-78","-78","35","43","-78","-78","-78","57","43","47","25","43","-1","4","4","13","21","26.8","0.0","3.4000000000000004","38","12.66","2000","90","500","540","0","0","0.0","0.0","0.0","0.0","2.2","4.6000000000000005"
"07.Nov.2018 00:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","27","7","55.0","59.5","-78","-78","35","43","-78","-78","-78","57","59","74","25","59","3","11","4","24","27","38.6","0.0","5.2","42","23.76","3400","127","510","550","0","0","0.0","0.0","0.0","0.0","3.6","7.4"
"07.Nov.2018 00:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","27","7","49.75","50.25","-78","-78","35","43","-78","-78","-78","57","49","58","25","52","7","8","24","27","21","13.0","0.0","0.2","17","19.82","2950","112","250","260","0","0","0.0","0.0","0.0","0.0","0.2","0.6000000000000001"
"07.Nov.2018 00:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","7","55.5","59.5","-78","-78","35","43","-78","-78","-78","57","59","79","26","59","1","8","5","22","29","37.6","0.0","4.2","34","24.12","3500","128","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.6000000000000005"
"07.Nov.2018 00:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","29","7","52.5","53.25","-78","-78","35","43","-78","-78","-78","57","52","61","27","54","7","12","22","29","23","9.200000000000001","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 00:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","31","7","55.5","59.5","-78","-78","35","43","-78","-78","-78","57","59","77","27","59","3","12","6","23","29","37.2","0.0","4.800000000000001","39","23.40","3400","124","510","550","0","0","0.0","0.0","0.0","0.0","3.2","6.4"
"07.Nov.2018 00:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","32","7","53.75","54.5","-78","-78","35","43","-78","-78","-78","57","53","60","27","55","7","12","21","30","24","9.4","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 00:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","7","55.5","59.5","-78","-78","35","43","-78","-78","-78","57","59","77","28","59","3","13","6","23","29","37.2","0.0","4.6000000000000005","38","23.76","3400","126","500","550","0","0","0.0","0.0","0.0","0.0","3.2","6.4"
"07.Nov.2018 00:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","34","7","54.5","54.5","-78","-78","35","43","-78","-78","-78","57","54","59","28","55","7","8","24","29","24","9.4","0.0","0.2","0","25.55","3700","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 00:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","35","7","57.0","59.5","-78","-78","35","43","-78","-78","-78","57","60","77","28","59","3","13","6","23","30","37.2","0.0","4.2","35","23.76","3450","125","490","530","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"07.Nov.2018 00:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","7","53.25","53.75","-78","-78","35","43","-78","-78","-78","57","53","57","29","54","7","8","25","27","23","9.4","0.0","0.0","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 00:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","37","7","58.25","60.25","-78","-78","35","43","-78","-78","-78","35","60","77","29","59","5","13","6","24","30","37.0","0.0","0.6000000000000001","0","24.12","3500","106","510","540","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","8","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","52","29","42","7","13","26","24","21","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","31.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","57","29","37","1","5","5","15","25","22.200000000000003","0.0","2.8000000000000003","36","26.27","2650","107","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","50","29","37","3","6","4","22","24","21.8","0.0","2.8000000000000003","36","25.91","2650","107","500","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","49","28","37","3","6","4","21","24","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","107","480","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","48","28","37","3","5","4","20","23","22.200000000000003","0.0","2.6","33","25.91","2650","107","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","28","37","3","6","4","17","23","22.200000000000003","0.0","2.2","26","25.19","2600","105","360","400","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","28","37","3","6","4","17","23","22.200000000000003","0.0","2.2","27","25.19","2550","105","380","420","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","27","37","3","6","4","16","23","21.8","0.0","1.8","24","24.12","2500","103","380","410","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","44","27","37","3","6","4","17","23","21.8","0.0","1.8","24","23.05","2400","100","370","410","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","44","27","37","3","6","4","17","23","22.200000000000003","0.0","1.8","24","23.05","2350","99","370","410","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","43","27","36","4","6","5","16","22","21.6","0.0","1.6","21","21.61","2250","97","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 01:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","27","37","4","6","5","17","22","21.8","0.0","1.6","20","20.54","2150","94","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","27","37","4","6","5","17","22","21.8","0.0","1.6","19","19.47","2000","91","360","410","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","27","37","4","6","5","17","22","22.200000000000003","0.0","1.6","20","18.75","1950","89","360","400","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.75","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","27","37","4","6","5","17","22","22.200000000000003","0.0","1.6","19","18.03","1850","87","360","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","31","27","33","6","8","9","17","20","9.200000000000001","0.0","0.4","0","14.45","1550","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","29","26","32","6","7","14","14","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","26","26","32","6","8","14","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","24","26","31","6","9","14","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
