"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"07.Nov.2018 02:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","23","26","31","6","9","14","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","21","26","31","6","9","13","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.5","32.25","-78","-78","35","43","-78","-78","-78","35","32","20","26","31","6","9","12","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","20","26","30","6","9","12","11","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 02:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","18","26","30","6","9","11","11","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","17","26","30","6","9","11","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","17","25","30","6","9","11","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","17","25","30","6","8","10","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","10","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","10","10","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","10","10","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","14","25","29","6","8","9","10","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","29","25","32","5","3","4","8","12","19.400000000000002","0.0","1.8","26","14.45","1500","80","360","400","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","31.5","35.25","-78","-78","35","43","-78","-78","-78","35","35","43","25","36","1","5","4","13","19","22.200000000000003","0.0","2.8000000000000003","36","25.55","2600","108","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","31.5","35.75","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","3","7","3","15","20","22.400000000000002","0.0","2.8000000000000003","35","26.27","2650","109","480","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 03:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","31.75","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","25","37","3","7","3","15","22","22.6","0.0","2.8000000000000003","36","26.27","2700","109","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","7","32.25","35.75","-78","-78","35","43","-78","-78","-78","35","36","47","25","36","3","6","4","23","22","21.8","0.0","2.6","32","25.19","2550","106","490","530","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","47","25","37","3","6","4","22","22","22.200000000000003","0.0","2.6","33","24.12","2500","104","490","530","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","32.5","36.5","-78","-78","35","43","-78","-78","-78","35","36","48","25","37","3","5","4","21","22","22.400000000000002","0.0","2.6","33","23.76","2400","102","500","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","3","6","4","17","22","22.200000000000003","0.0","2.0","27","23.40","2450","102","380","420","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.5","-78","-78","35","43","-78","-78","-78","35","36","45","25","37","3","6","4","16","22","22.400000000000002","0.0","2.0","26","23.05","2350","100","380","420","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.0","36.25","-78","-78","35","43","-78","-78","-78","35","36","44","25","37","3","6","4","16","22","22.200000000000003","0.0","1.8","23","21.98","2250","98","370","410","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","44","25","37","3","6","4","17","23","22.200000000000003","0.0","1.8","23","20.90","2150","95","370","410","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","42","25","36","3","6","4","16","23","21.8","0.0","1.6","21","20.18","2050","92","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","25","37","3","6","4","16","22","22.200000000000003","0.0","1.6","20","18.39","1950","89","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","25","37","4","5","5","17","22","21.8","0.0","1.6","20","16.96","1850","87","350","400","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","7","33.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","41","25","37","3","5","5","17","22","22.200000000000003","0.0","1.6","19","16.60","1750","85","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"07.Nov.2018 04:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","7","33.25","37.0","-78","-78","35","43","-78","-78","-78","35","37","41","25","37","3","5","5","16","22","22.400000000000002","0.0","1.6","19","15.17","1650","82","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","32","25","33","6","7","12","15","17","9.200000000000001","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","28","25","32","6","7","13","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","32","25","25","31","6","9","13","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","23","25","31","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","22","25","31","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","20","25","30","6","9","12","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","20","25","30","6","9","12","11","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","32.25","31.75","-78","-78","35","43","-78","-78","-78","35","31","18","25","30","6","8","11","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","17","25","30","6","8","11","10","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","17","25","29","6","8","10","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","10","11","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 05:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","9","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.5","31.0","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","9","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","14","25","29","6","7","9","9","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.0","31.0","-78","-78","35","43","-78","-78","-78","35","31","14","25","29","6","7","9","9","10","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","7","31.0","30.5","-78","-78","35","43","-78","-78","-78","35","30","14","25","29","6","7","9","9","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","7","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","14","25","29","6","7","9","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.5","30.5","-78","-78","35","43","-78","-78","-78","35","30","13","25","29","6","7","9","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","30.5","33.75","-78","-78","36","44","-78","-78","-78","36","33","34","25","34","3","-6","4","8","14","20.8","0.0","2.8000000000000003","36","14.09","1500","80","490","520","0","0","1.8","3.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","6","31.0","35.25","-78","-78","36","44","-78","-78","-78","36","35","43","25","36","1","6","3","13","18","21.8","0.0","2.8000000000000003","35","25.55","2650","109","490","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","6","31.5","35.75","-78","-78","36","44","-78","-78","-78","36","35","45","25","36","2","6","3","14","20","22.200000000000003","0.0","2.8000000000000003","36","26.27","2650","109","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","6","31.75","35.75","-78","-78","36","44","-78","-78","-78","36","36","46","25","37","2","6","3","15","21","22.400000000000002","0.0","2.8000000000000003","36","26.27","2700","109","500","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 06:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","37","6","31.75","36.25","-78","-78","36","44","-78","-78","-78","36","36","47","25","37","2","6","3","15","22","22.6","0.0","2.8000000000000003","36","26.27","2700","109","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","33","25","31","6","7","13","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","29","25","30","6","8","15","12","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.5","31.5","-78","-78","30","43","-78","-78","-78","30","31","26","25","30","6","9","15","12","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","24","25","29","6","9","14","12","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.0","31.0","-78","-78","30","43","-78","-78","-78","30","31","23","25","29","6","9","13","11","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","7","31.0","31.0","-78","-78","30","43","-78","-78","-78","30","31","22","25","29","6","9","13","11","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.5","30.5","-78","-78","30","43","-78","-78","-78","30","30","21","25","29","6","9","12","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","20","25","29","6","9","11","11","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","20","25","29","6","9","11","11","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.25","30.25","-78","-78","31","44","-78","-78","-78","31","30","18","25","29","6","6","11","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.25","30.25","-78","-78","31","44","-78","-78","-78","31","30","18","25","28","6","7","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 07:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.25","30.25","-78","-78","31","44","-78","-78","-78","31","29","17","25","28","6","7","10","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","30.25","29.75","-78","-78","31","44","-78","-78","-78","31","29","17","25","28","6","8","10","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.75","29.75","-78","-78","31","44","-78","-78","-78","31","29","17","25","28","6","8","10","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.75","29.75","-78","-78","31","44","-78","-78","-78","31","29","16","25","28","6","7","10","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.75","29.5","-78","-78","31","44","-78","-78","-78","31","29","16","25","28","5","6","9","10","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","16","24","28","5","7","9","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","16","24","28","5","7","9","9","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.5","29.0","-78","-78","31","44","-78","-78","-78","31","29","14","24","28","5","7","9","9","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","14","24","28","5","7","9","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","14","24","28","5","7","9","9","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","28","14","24","27","5","7","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","29.0","28.75","-78","-78","31","44","-78","-78","-78","31","28","14","24","27","5","7","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 08:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","7","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","7","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.75","28.25","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","7","8","9","10","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","6","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.25","28.0","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.25","28.0","-78","-78","31","44","-78","-78","-78","31","28","11","24","27","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","11","24","27","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","27","11","24","27","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","6","28.0","33.25","-78","-78","31","44","-78","-78","-78","31","33","36","24","34","-1","2","3","10","16","20.400000000000002","0.0","2.0","27","13.74","1500","80","380","420","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","6","28.25","30.5","-78","-78","31","44","-78","-78","-78","31","30","34","24","31","3","5","4","13","17","19.200000000000003","0.0","1.4000000000000001","20","25.91","2650","109","370","410","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 09:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","6","28.25","30.5","-78","-78","31","44","-78","-78","-78","31","30","34","24","31","3","5","4","13","18","19.200000000000003","0.0","1.4000000000000001","20","25.55","2650","109","370","410","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","28.75","31.0","-78","-78","31","44","-78","-78","-78","31","31","34","24","32","3","5","4","14","18","19.400000000000002","0.0","1.4000000000000001","20","24.84","2550","107","370","410","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","28.75","31.0","-78","-78","31","44","-78","-78","-78","31","31","34","24","32","3","4","4","14","19","19.400000000000002","0.0","1.6","20","25.19","2550","107","370","410","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","28.75","31.5","-78","-78","31","44","-78","-78","-78","31","31","34","24","32","3","4","4","14","19","19.6","0.0","1.6","21","23.05","2400","103","360","400","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","29.0","31.75","-78","-78","31","44","-78","-78","-78","31","31","35","24","32","3","4","4","14","19","19.6","0.0","1.6","20","22.69","2350","101","360","400","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.0","32.25","-78","-78","31","44","-78","-78","-78","31","32","35","24","32","3","4","4","14","20","19.8","0.0","1.6","21","21.61","2250","99","360","400","0","0","0.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.0","32.5","-78","-78","31","44","-78","-78","-78","31","32","36","24","33","3","4","4","14","20","19.8","0.0","1.6","20","20.18","2100","95","370","400","0","0","0.8","4.800000000000001","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","36","24","33","3","4","4","14","20","19.8","0.0","1.4000000000000001","19","19.82","2050","94","370","400","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","6","29.5","33.0","-78","-78","31","44","-78","-78","-78","31","33","36","24","33","3","4","4","14","20","20.200000000000003","0.0","1.6","20","18.39","1900","90","360","400","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","26","24","29","5","6","10","14","16","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.5","29.0","-78","-78","31","44","-78","-78","-78","31","29","26","24","29","6","7","12","12","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","23","24","28","6","7","12","11","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 10:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","21","24","28","6","8","12","11","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","20","24","28","6","7","12","11","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","18","24","28","6","7","11","10","12","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","17","24","28","5","7","11","10","12","9.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.75","28.25","-78","-78","31","44","-78","-78","-78","31","28","17","24","27","5","7","10","10","11","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","16","24","27","5","7","10","9","11","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","6","8","10","9","11","9.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","6","7","9","9","11","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","6","7","9","9","11","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","6","7","9","9","10","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","6","7","9","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","13","24","26","6","7","9","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 11:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","28.0","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","9","9","10","9.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","9","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","9","9","10","9.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","6","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.5","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","8","9","10","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","11","24","26","6","7","8","8","10","9.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","11","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","35","7","27.25","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","35","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","35","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","35","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 12:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","35","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","6","7","8","8","10","9.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 13:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","35","7","26.75","26.5","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 13:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","35","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","6","7","8","8","10","9.200000000000001","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
