"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"07.Nov.2018 23:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","5","7","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 23:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","5","7","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 23:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","5","7","9","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 23:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","32.25","31.75","-78","-78","36","44","-78","-78","-78","36","31","16","25","29","5","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"07.Nov.2018 23:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","5","31.75","35.25","-78","-78","36","44","-78","-78","-78","36","35","41","25","36","-2","1","2","10","16","21.8","0.0","2.8000000000000003","36","24.48","2550","106","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","5","32.25","36.25","-78","-78","36","45","-78","-78","-78","36","36","45","25","37","1","5","2","14","19","22.6","0.0","2.8000000000000003","36","26.27","2700","109","510","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","5","32.5","36.5","-78","-78","36","45","-78","-78","-78","36","37","47","25","37","1","5","2","14","20","22.8","0.0","2.8000000000000003","35","26.27","2700","109","500","540","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","5","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","36","48","25","37","2","4","2","23","21","22.400000000000002","0.0","2.8000000000000003","36","26.63","2700","109","490","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.0","37.0","-78","-78","36","45","-78","-78","-78","36","37","49","25","38","2","4","2","21","21","22.6","0.0","2.8000000000000003","36","24.48","2550","105","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","2","4","2","20","21","22.6","0.0","2.8000000000000003","35","24.48","2550","105","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","2","3","3","17","22","22.6","0.0","2.8000000000000003","32","24.12","2500","104","490","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","48","25","37","2","5","3","16","22","22.400000000000002","0.0","2.2","27","23.40","2400","101","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","25","38","2","5","3","16","22","22.400000000000002","0.0","2.2","26","23.40","2400","101","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.6","0.0","2.2","27","22.33","2300","99","370","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 00:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","37","2","5","3","15","21","22.400000000000002","0.0","1.8","23","21.61","2200","97","360","410","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","38","2","5","3","16","21","22.400000000000002","0.0","2.0","24","20.18","2100","94","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","5","34.25","36.5","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","2","4","3","15","21","22.200000000000003","0.0","1.6","21","19.47","2050","91","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","2","4","3","15","22","22.400000000000002","0.0","1.6","20","18.75","1950","89","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","22","22.400000000000002","0.0","1.6","21","17.68","1850","87","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","25","37","2","4","3","16","22","22.400000000000002","0.0","1.6","19","16.96","1800","85","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","25","38","2","4","3","16","21","22.6","0.0","1.6","20","15.53","1650","82","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.6","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","22","22.6","0.0","1.6","19","14.45","1550","80","370","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","22","22.6","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","22","22.6","0.0","1.6","20","14.45","1550","80","370","420","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 01:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.6","0.0","1.6","20","14.81","1550","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","25","38","2","4","3","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","26","38","2","4","3","16","21","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","34.25","38.25","-78","-78","36","45","-78","-78","-78","36","38","44","26","38","2","4","3","16","21","22.8","0.0","1.6","20","14.09","1550","80","360","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","38","44","25","38","2","4","3","16","21","22.8","0.0","1.6","19","14.81","1550","80","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","34.25","38.25","-78","-78","36","45","-78","-78","-78","36","38","45","26","38","2","4","3","16","22","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","33","26","34","4","6","12","15","16","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","29","26","32","5","5","13","13","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","26","26","32","5","7","13","12","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","24","25","31","5","8","12","12","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","22","25","31","5","8","12","11","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","21","25","31","4","8","11","11","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 02:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","20","25","31","4","8","11","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.5","32.5","-78","-78","36","45","-78","-78","-78","36","32","17","25","30","4","6","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.5","32.5","-78","-78","36","45","-78","-78","-78","36","32","16","25","30","4","6","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.25","32.25","-78","-78","36","45","-78","-78","-78","36","32","16","25","30","4","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.25","32.25","-78","-78","36","45","-78","-78","-78","36","32","16","25","30","4","6","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","32.25","31.75","-78","-78","36","45","-78","-78","-78","36","31","14","25","29","4","7","8","9","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.75","31.75","-78","-78","36","45","-78","-78","-78","36","31","14","25","29","4","7","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.75","31.75","-78","-78","36","45","-78","-78","-78","36","31","14","25","29","4","7","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","31.75","36.5","-78","-78","36","45","-78","-78","-78","36","36","40","25","37","-2","0","2","9","16","22.400000000000002","0.0","2.8000000000000003","36","23.40","2400","95","510","540","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 03:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","32.25","36.25","-78","-78","36","45","-78","-78","-78","36","36","45","25","37","0","5","2","14","18","22.400000000000002","0.0","2.8000000000000003","35","25.91","2700","109","500","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","32.5","36.5","-78","-78","36","45","-78","-78","-78","36","36","47","25","37","1","5","2","14","20","22.6","0.0","2.8000000000000003","35","26.27","2700","109","500","540","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","32.5","37.0","-78","-78","36","45","-78","-78","-78","36","37","48","25","38","1","5","2","14","20","22.8","0.0","3.0","35","25.91","2700","109","500","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.0","37.0","-78","-78","36","45","-78","-78","-78","36","37","49","25","37","1","4","2","22","20","22.400000000000002","0.0","2.8000000000000003","35","24.48","2550","106","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.0","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","1","4","2","21","20","22.6","0.0","3.0","36","24.48","2550","106","500","550","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","1","3","2","19","21","22.6","0.0","2.6","33","24.12","2550","105","490","530","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","49","25","38","1","5","2","15","20","22.400000000000002","0.0","2.2","27","23.40","2400","101","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","25","38","1","4","2","15","20","22.400000000000002","0.0","2.2","27","23.40","2400","101","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","25","38","1","4","2","15","20","22.6","0.0","2.2","27","22.33","2300","99","380","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","37","2","4","3","15","20","22.400000000000002","0.0","2.0","23","21.61","2250","98","380","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","38","2","4","3","15","21","22.400000000000002","0.0","2.0","23","20.18","2150","95","360","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","44","25","37","2","4","3","15","21","22.200000000000003","0.0","1.6","21","19.11","2000","91","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 04:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","2","4","3","15","21","22.400000000000002","0.0","1.8","20","18.39","1900","89","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","2","4","3","15","21","22.400000000000002","0.0","1.8","21","17.32","1850","87","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","2","4","3","15","20","22.200000000000003","0.0","1.6","20","16.60","1750","85","350","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","25","38","2","4","3","15","20","22.6","0.0","1.6","20","15.17","1600","82","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","25","38","2","4","3","16","21","22.6","0.0","1.6","19","14.81","1550","81","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","21","22.6","0.0","1.6","19","14.45","1500","80","350","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.6","0.0","1.6","20","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.6","0.0","1.6","20","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","21","22.6","0.0","1.6","20","14.45","1550","80","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","25","38","2","4","3","16","21","22.8","0.0","1.6","19","14.45","1550","80","360","410","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 05:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","38","44","25","38","2","4","3","16","21","22.8","0.0","1.6","19","14.81","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","38","45","25","38","2","3","3","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","5","34.5","38.25","-78","-78","36","45","-78","-78","-78","36","38","45","25","38","2","4","3","16","21","22.8","0.0","1.6","19","14.45","1550","80","370","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","34.5","35.75","-78","-78","36","45","-78","-78","-78","36","35","41","26","34","4","6","5","12","20","10.200000000000001","0.0","0.6000000000000001","0","14.81","1550","80","570","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","31","26","33","5","7","13","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","27","25","32","5","6","13","12","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","25","25","31","5","7","13","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","23","25","31","5","8","12","11","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","22","25","31","5","9","12","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","5","8","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.0","-78","-78","36","45","-78","-78","-78","36","33","20","25","31","5","8","11","10","13","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","18","25","31","5","8","11","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 06:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","32","18","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","17","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.5","32.5","-78","-78","31","45","-78","-78","-78","31","32","17","25","30","5","7","10","9","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.5","32.5","-78","-78","31","45","-78","-78","-78","31","32","16","25","30","5","7","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.25","32.25","-78","-78","31","45","-78","-78","-78","31","32","16","25","30","5","7","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.25","32.25","-78","-78","31","45","-78","-78","-78","31","32","16","25","30","5","7","9","9","11","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.75","31.75","-78","-78","31","45","-78","-78","-78","31","31","14","25","29","5","6","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.75","31.75","-78","-78","31","45","-78","-78","-78","31","31","14","25","29","5","6","9","8","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.75","31.75","-78","-78","31","45","-78","-78","-78","31","31","14","25","29","5","7","8","8","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.5","31.5","-78","-78","31","45","-78","-78","-78","31","31","14","25","29","5","7","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.5","31.5","-78","-78","31","45","-78","-78","-78","31","31","14","25","29","5","7","8","8","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.5","31.5","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","5","6","8","8","10","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 07:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.5","31.0","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","5","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.0","31.0","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","5","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.0","31.0","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","5","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","5","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","13","25","29","5","5","8","8","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","13","25","28","5","5","8","8","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","13","25","28","5","6","7","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","30","11","25","28","4","5","7","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","30","11","25","28","4","6","7","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","29","11","25","28","4","6","7","8","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","11","24","28","4","6","7","7","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","11","24","28","4","6","7","7","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","11","24","28","4","6","7","7","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 08:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.75","29.5","-78","-78","31","45","-78","-78","-78","31","29","11","24","28","5","6","7","7","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.5","29.5","-78","-78","31","45","-78","-78","-78","31","29","11","24","28","5","6","7","7","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.5","29.5","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","5","5","7","7","10","8.6","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.5","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","5","5","7","7","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","5","5","7","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","5","7","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","28","9","24","28","4","5","7","7","9","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","29.0","28.75","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","7","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.75","28.75","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","7","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.75","28.75","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","6","7","9","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.75","28.25","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","6","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","6","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 09:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","6","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","6","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","6","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.0","28.0","-78","-78","31","45","-78","-78","-78","31","28","9","24","27","4","5","6","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.0","28.0","-78","-78","31","45","-78","-78","-78","31","28","8","24","27","4","5","6","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.0","28.0","-78","-78","31","45","-78","-78","-78","31","28","8","24","26","4","5","6","7","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","5","28.0","31.75","-78","-78","31","45","-78","-78","-78","31","32","32","24","32","-1","-6","2","5","13","19.8","0.0","2.6","36","14.09","1500","80","510","540","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
