"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"08.Nov.2018 10:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","28.25","30.5","-78","-78","31","45","-78","-78","-78","31","30","34","24","31","1","4","3","12","16","19.200000000000003","0.0","1.4000000000000001","21","24.84","2600","107","370","410","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","28.25","30.5","-78","-78","31","45","-78","-78","-78","31","30","34","24","31","2","4","3","13","16","19.200000000000003","0.0","1.6","21","25.55","2650","109","370","410","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","28.25","30.5","-78","-78","31","45","-78","-78","-78","31","31","34","24","31","2","4","3","13","17","19.200000000000003","0.0","1.6","21","24.48","2550","107","360","410","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","5","28.75","31.0","-78","-78","31","45","-78","-78","-78","31","31","34","24","31","2","4","3","13","18","19.400000000000002","0.0","1.6","20","24.48","2500","106","370","410","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","5","28.75","31.0","-78","-78","31","45","-78","-78","-78","31","31","34","24","32","2","4","3","13","18","19.400000000000002","0.0","1.6","20","23.05","2400","103","370","410","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 10:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","5","28.75","31.5","-78","-78","31","45","-78","-78","-78","31","31","34","24","32","2","4","3","13","18","19.6","0.0","1.6","20","22.33","2350","101","370","410","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","5","29.0","31.75","-78","-78","31","45","-78","-78","-78","31","31","35","24","32","2","4","3","13","18","19.6","0.0","1.6","20","21.61","2250","99","370","410","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","5","29.0","32.25","-78","-78","31","45","-78","-78","-78","31","32","35","24","32","2","4","3","13","18","19.8","0.0","1.6","21","20.18","2100","95","360","400","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","5","29.0","32.25","-78","-78","31","45","-78","-78","-78","31","32","36","24","33","2","3","3","13","18","19.8","0.0","1.6","21","19.82","2100","94","370","410","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","5","29.5","32.5","-78","-78","31","45","-78","-78","-78","31","32","36","24","33","2","3","3","14","18","19.8","0.0","1.4000000000000001","20","18.03","1900","90","370","410","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","5","29.5","32.5","-78","-78","31","45","-78","-78","-78","31","33","36","24","33","2","4","3","14","18","20.200000000000003","0.0","1.6","19","17.68","1900","89","360","400","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","5","29.5","33.0","-78","-78","31","45","-78","-78","-78","31","33","37","24","33","2","3","3","14","18","20.200000000000003","0.0","1.6","20","16.96","1800","86","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","26","24","29","5","6","11","12","14","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","23","24","28","5","6","11","11","13","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","21","24","28","5","5","11","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","29.0","28.75","-78","-78","31","44","-78","-78","-78","31","28","20","24","28","5","7","11","10","12","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","18","24","27","5","7","11","10","12","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 11:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","17","24","27","5","7","10","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","16","24","27","5","7","10","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","16","24","27","5","7","10","9","11","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","16","24","27","5","7","9","9","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","14","24","27","5","7","9","9","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.25","28.0","-78","-78","31","44","-78","-78","-78","31","28","14","24","27","5","7","9","9","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","14","24","27","5","7","9","9","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","14","24","26","5","7","9","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","13","24","26","5","6","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","28.0","27.5","-78","-78","31","44","-78","-78","-78","31","27","13","24","26","5","6","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","13","24","26","5","7","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","13","24","26","5","6","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 12:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","13","24","26","5","6","8","8","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","11","24","26","5","6","8","8","10","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.25","27.25","-78","-78","31","44","-78","-78","-78","31","27","11","24","26","5","6","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.25","27.25","-78","-78","31","44","-78","-78","-78","31","27","11","24","26","5","6","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.25","27.25","-78","-78","31","44","-78","-78","-78","31","27","11","24","26","5","6","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.25","27.25","-78","-78","31","44","-78","-78","-78","31","26","11","24","26","5","6","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","6","26.75","26.75","-78","-78","31","44","-78","-78","-78","31","26","11","24","26","5","6","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","6","26.75","26.75","-78","-78","31","44","-78","-78","-78","31","26","11","24","26","5","6","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","6","26.75","26.75","-78","-78","31","44","-78","-78","-78","31","26","11","24","26","5","6","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","6","26.75","26.75","-78","-78","31","44","-78","-78","-78","31","26","11","24","26","5","6","7","8","10","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","6","26.75","26.5","-78","-78","31","44","-78","-78","-78","31","26","11","24","26","5","6","7","8","10","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","6","26.5","26.5","-78","-78","31","44","-78","-78","-78","31","26","11","23","25","5","6","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 13:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","6","26.5","26.5","-78","-78","31","44","-78","-78","-78","31","26","9","23","25","5","6","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","26.5","33.0","-78","-78","41","44","-78","-78","-78","41","33","35","23","34","-2","1","2","9","16","20.6","0.0","2.8000000000000003","36","14.09","1500","80","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","6","27.25","31.5","-78","-78","41","44","-78","-78","-78","41","31","40","23","32","1","5","2","12","18","20.200000000000003","0.0","2.6","36","26.27","2650","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","27.5","32.25","-78","-78","41","44","-78","-78","-78","41","32","41","23","33","1","5","2","12","18","20.400000000000002","0.0","2.8000000000000003","36","25.91","2650","110","500","540","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","28.0","32.5","-78","-78","41","44","-78","-78","-78","41","32","41","23","33","1","5","2","13","19","20.6","0.0","2.8000000000000003","36","25.55","2650","110","500","540","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","28.25","33.0","-78","-78","41","44","-78","-78","-78","41","33","42","24","34","1","5","2","13","19","20.6","0.0","2.8000000000000003","35","25.91","2650","110","500","540","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","28.75","33.0","-78","-78","41","44","-78","-78","-78","41","33","43","24","34","1","5","2","13","20","20.8","0.0","2.8000000000000003","36","26.27","2700","110","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","29.0","33.25","-78","-78","41","44","-78","-78","-78","41","33","43","24","34","1","5","2","13","20","21.200000000000003","0.0","2.8000000000000003","36","25.91","2700","110","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","29.5","33.75","-78","-78","41","44","-78","-78","-78","41","34","43","24","34","1","5","2","13","20","21.200000000000003","0.0","2.8000000000000003","36","25.91","2650","110","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","6","29.75","34.25","-78","-78","41","44","-78","-78","-78","41","34","44","24","35","1","5","2","13","20","21.400000000000002","0.0","2.8000000000000003","35","25.91","2700","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","6","29.75","34.5","-78","-78","41","44","-78","-78","-78","41","34","45","24","35","1","5","2","13","20","21.6","0.0","2.8000000000000003","35","26.27","2700","110","500","540","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","6","30.25","34.5","-78","-78","41","44","-78","-78","-78","41","35","45","24","35","1","5","2","13","20","21.6","0.0","2.8000000000000003","36","26.63","2700","110","490","540","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 14:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","30.5","35.0","-78","-78","41","44","-78","-78","-78","41","35","46","24","34","1","5","2","13","20","21.8","0.0","2.8000000000000003","35","26.63","2750","110","500","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","31.0","35.0","-78","-78","41","44","-78","-78","-78","41","35","47","24","36","2","5","2","15","21","21.400000000000002","0.0","2.8000000000000003","36","25.91","2700","110","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","31.0","36.25","-78","-78","41","44","-78","-78","-78","41","36","48","24","36","2","5","3","21","21","21.8","0.0","2.8000000000000003","36","19.47","2050","92","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","31.5","36.5","-78","-78","41","44","-78","-78","-78","41","36","49","24","37","2","4","3","20","21","22.400000000000002","0.0","2.8000000000000003","35","19.47","2050","92","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","31.75","37.0","-78","-78","41","44","-78","-78","-78","41","37","50","24","38","1","3","2","10","22","22.6","0.0","3.0","36","19.82","2050","92","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","31.75","37.5","-78","-78","41","44","-78","-78","-78","41","37","50","24","38","1","2","2","2","22","23.200000000000003","0.0","3.0","35","19.82","2050","92","500","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","32.25","37.75","-78","-78","41","44","-78","-78","-78","41","37","51","24","38","1","3","2","8","22","23.200000000000003","0.0","3.0","36","19.11","2000","91","500","540","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","32.25","37.75","-78","-78","41","44","-78","-78","-78","41","38","51","25","38","1","2","2","2","22","23.400000000000002","0.0","3.0","36","19.11","2000","91","500","540","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","32.5","38.25","-78","-78","41","44","-78","-78","-78","41","38","52","25","39","1","3","2","5","22","23.6","0.0","3.0","35","19.11","2000","91","480","520","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","6","32.5","39.25","-78","-78","41","44","-78","-78","-78","41","39","56","25","35","1","2","2","2","22","23.8","0.0","3.0","36","23.05","2400","103","500","550","0","0","2.0","10.600000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","33.25","38.25","-78","-78","41","44","-78","-78","-78","41","38","58","25","35","1","2","1","2","22","23.8","0.0","3.2","37","24.84","2550","106","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","33.25","38.75","-78","-78","41","44","-78","-78","-78","41","38","59","25","36","1","2","2","3","22","23.8","0.0","3.2","38","24.84","2550","106","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 15:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","33.75","38.75","-78","-78","41","44","-78","-78","-78","41","39","60","25","35","1","2","2","4","22","24.200000000000003","0.0","3.2","38","25.19","2600","106","500","540","0","0","2.2","8.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","6","34.25","39.25","-78","-78","41","44","-78","-78","-78","41","39","62","25","35","1","2","1","2","22","24.400000000000002","0.0","3.4000000000000004","37","25.55","2600","106","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","5","34.5","39.5","-78","-78","41","44","-78","-78","-78","41","39","63","25","35","1","2","1","2","22","24.8","0.0","3.4000000000000004","37","25.55","2600","106","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","5","34.5","40.0","-78","-78","41","44","-78","-78","-78","41","40","64","25","36","1","2","1","3","23","24.8","0.0","3.4000000000000004","37","25.19","2600","106","500","540","0","0","2.2","9.600000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","5","35.0","40.0","-78","-78","41","45","-78","-78","-78","41","40","64","25","36","1","2","1","2","23","25.0","0.0","3.4000000000000004","38","25.19","2600","106","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","5","35.25","40.5","-78","-78","41","45","-78","-78","-78","41","41","65","25","36","1","2","1","3","23","25.400000000000002","0.0","3.4000000000000004","38","25.55","2600","106","500","530","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","6","35.75","41.0","-78","-78","41","45","-78","-78","-78","41","41","65","25","36","1","2","2","5","23","25.400000000000002","0.0","3.4000000000000004","37","25.55","2600","106","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","5","35.75","41.0","-78","-78","41","44","-78","-78","-78","41","41","66","25","36","1","2","2","2","24","25.8","0.0","3.4000000000000004","38","25.19","2600","106","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","5","36.25","41.5","-78","-78","41","45","-78","-78","-78","41","41","67","25","36","1","2","2","2","24","25.8","0.0","3.4000000000000004","38","24.84","2550","106","500","540","0","0","2.4000000000000004","9.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","5","36.5","41.5","-78","-78","41","45","-78","-78","-78","41","41","68","25","37","1","2","2","2","24","26.0","0.0","3.4000000000000004","38","25.19","2600","106","500","540","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","5","37.0","41.75","-78","-78","41","45","-78","-78","-78","41","42","68","26","37","1","2","2","2","24","26.0","0.0","3.4000000000000004","37","25.91","2600","106","500","550","0","0","2.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","5","37.0","42.25","-78","-78","41","45","-78","-78","-78","41","42","68","26","38","1","2","2","3","24","26.400000000000002","0.0","3.4000000000000004","38","25.55","2600","106","500","540","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 16:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","30","5","37.5","42.25","-78","-78","41","45","-78","-78","-78","41","42","68","26","38","1","2","2","9","25","26.400000000000002","0.0","3.4000000000000004","38","25.91","2650","106","500","540","0","0","2.2","8.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","37.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","26","36","5","6","15","15","16","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","36.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","38","26","34","5","9","16","14","16","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","36.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","34","26","34","5","11","15","14","16","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","36.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","32","26","33","6","11","14","14","15","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","35.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","30","26","33","6","11","14","14","15","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","35.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","29","26","32","6","11","14","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","35.25","35.25","-78","-78","36","44","-78","-78","-78","36","35","28","26","32","6","11","13","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","35.25","35.25","-78","-78","36","44","-78","-78","-78","36","35","27","26","32","6","10","13","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","35.25","35.0","-78","-78","36","44","-78","-78","-78","36","35","26","26","32","6","10","13","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","6","35.0","35.0","-78","-78","36","44","-78","-78","-78","36","35","26","26","32","6","10","12","13","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","35.0","34.5","-78","-78","36","44","-78","-78","-78","36","34","25","25","32","6","10","12","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 17:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","24","25","31","6","10","12","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","24","25","31","6","10","12","12","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","23","25","31","6","10","11","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","23","25","31","6","8","11","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","22","25","31","6","8","11","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","22","25","31","5","9","11","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","5","9","11","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","5","9","11","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","5","9","10","11","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","25","30","5","9","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","25","30","5","8","10","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","5","33.0","35.25","-78","-78","36","44","-78","-78","-78","36","35","39","25","36","1","-1","3","10","15","21.8","0.0","2.8000000000000003","35","25.19","2600","106","490","540","0","0","1.8","4.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 18:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","33.0","37.0","-78","-78","36","45","-78","-78","-78","36","37","48","25","38","1","5","2","14","19","22.8","0.0","2.8000000000000003","34","25.91","2650","108","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","5","33.25","36.5","-78","-78","36","45","-78","-78","-78","36","36","47","25","37","2","4","3","21","20","22.200000000000003","0.0","2.4000000000000004","30","25.55","2650","108","490","530","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","5","33.75","36.5","-78","-78","36","45","-78","-78","-78","36","37","48","25","37","2","4","3","22","20","22.400000000000002","0.0","2.6","31","24.84","2550","106","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","48","25","38","2","4","3","22","20","22.400000000000002","0.0","2.6","31","24.12","2500","105","490","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","49","25","38","2","3","3","20","20","22.6","0.0","2.6","30","23.40","2400","101","490","530","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","25","38","2","4","3","16","21","22.400000000000002","0.0","2.0","24","23.40","2400","101","380","420","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","25","38","2","4","3","16","21","22.400000000000002","0.0","2.0","25","22.69","2350","100","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","37","2","5","3","15","21","22.400000000000002","0.0","1.8","22","21.61","2250","98","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","2","4","3","15","21","22.200000000000003","0.0","1.8","22","20.54","2150","95","370","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","21","22.400000000000002","0.0","1.8","22","19.47","2050","92","370","420","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","2","4","3","15","21","22.400000000000002","0.0","1.6","20","18.03","1900","89","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","25","37","2","4","3","15","21","22.400000000000002","0.0","1.6","20","17.68","1850","87","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 19:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","25","38","2","4","3","15","20","22.400000000000002","0.0","1.6","20","16.60","1750","85","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","25","38","2","4","3","15","20","22.6","0.0","1.6","19","15.53","1650","82","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","20","22.6","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","20","22.6","0.0","1.6","20","14.81","1550","80","340","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","20","22.6","0.0","1.6","19","14.81","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","20","22.8","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","20","22.8","0.0","1.6","19","14.81","1550","80","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","38","43","25","38","2","4","3","15","21","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","38","44","25","38","2","4","3","15","21","22.8","0.0","1.6","19","14.81","1550","80","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","38","44","25","38","2","4","3","15","20","22.8","0.0","1.6","20","14.81","1550","80","370","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","5","34.5","38.25","-78","-78","36","45","-78","-78","-78","36","38","44","25","38","2","4","3","15","20","22.8","0.0","1.6","20","14.81","1550","80","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 20:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","33","25","34","5","6","12","15","15","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
