"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"08.Nov.2018 20:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","29","25","32","5","7","13","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","34.25","33.75","-78","-78","36","44","-78","-78","-78","36","33","26","25","32","5","6","13","12","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","24","25","31","5","7","12","11","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","22","25","31","5","8","12","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","5","8","12","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","5","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","20","25","31","5","8","11","10","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","5","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","33","20","25","31","5","8","11","10","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","5","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","33","18","25","30","5","8","10","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","5","33.0","32.5","-78","-78","36","45","-78","-78","-78","36","32","17","25","30","5","8","10","9","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","5","7","10","9","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","6","32.5","32.5","-78","-78","36","45","-78","-78","-78","36","32","16","25","30","5","7","9","9","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","6","32.5","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","5","7","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 21:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","5","32.25","32.25","-78","-78","36","45","-78","-78","-78","36","32","16","25","29","5","7","9","9","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","29","5","32.25","32.25","-78","-78","36","45","-78","-78","-78","36","31","14","25","29","5","7","9","9","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","5","31.75","31.75","-78","-78","36","45","-78","-78","-78","36","31","14","25","29","5","7","9","9","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","5","31.75","31.75","-78","-78","36","45","-78","-78","-78","36","31","14","25","29","5","6","8","8","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","5","31.75","33.0","-78","-78","36","45","-78","-78","-78","36","33","32","25","34","3","-4","3","8","14","20.8","0.0","2.6","34","14.09","1500","80","480","530","0","0","1.6","1.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","5","31.75","36.25","-78","-78","36","45","-78","-78","-78","36","36","43","25","37","-1","4","2","13","18","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","109","500","540","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","5","32.25","36.5","-78","-78","36","45","-78","-78","-78","36","36","46","25","37","1","5","2","14","19","22.6","0.0","2.8000000000000003","35","25.91","2650","109","500","540","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","5","32.5","36.5","-78","-78","36","45","-78","-78","-78","36","37","47","25","38","1","5","2","14","20","22.8","0.0","3.0","36","25.91","2650","109","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","5","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","36","48","25","37","1","4","2","23","20","22.400000000000002","0.0","2.8000000000000003","35","24.48","2550","106","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","33.0","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","1","4","2","21","20","22.6","0.0","3.0","35","24.84","2550","106","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","33.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","51","25","38","1","3","2","19","21","22.8","0.0","3.0","35","24.12","2500","105","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","33.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","50","25","38","1","2","2","16","20","22.6","0.0","2.8000000000000003","33","23.40","2450","103","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"08.Nov.2018 22:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","48","25","37","1","4","2","15","20","22.400000000000002","0.0","2.2","26","23.40","2450","103","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","46","25","38","1","4","2","15","21","22.6","0.0","2.2","26","22.33","2350","100","380","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","46","25","38","1","4","2","15","22","22.6","0.0","2.2","26","21.61","2250","98","370","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","37","1","4","3","15","21","22.400000000000002","0.0","2.0","24","20.18","2100","94","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","45","25","38","1","4","2","15","20","22.6","0.0","2.0","24","19.47","2050","92","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","25","37","2","4","3","15","20","22.400000000000002","0.0","1.6","20","18.75","1950","90","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","25","37","2","4","3","15","21","22.400000000000002","0.0","1.6","21","17.68","1850","88","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","21","22.400000000000002","0.0","1.6","20","16.60","1750","85","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","25","38","2","4","3","15","20","22.400000000000002","0.0","1.6","20","15.17","1650","82","360","400","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","25","38","2","4","3","16","21","22.6","0.0","1.6","19","14.81","1550","81","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","25","38","2","4","3","15","21","22.6","0.0","1.6","20","14.45","1550","80","360","410","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","21","22.6","0.0","1.6","20","14.09","1500","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"08.Nov.2018 23:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","25","38","2","4","3","15","20","22.6","0.0","1.6","19","14.09","1500","80","370","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 00:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","28","5","41.75","48.25","-78","-78","36","45","-78","-78","-78","57","48","54","25","49","1","7","2","16","22","30.0","0.0","4.0","38","12.66","2000","90","500","550","0","0","0.0","0.0","0.0","0.0","2.6","5.6000000000000005"
"09.Nov.2018 00:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","28","5","57.0","61.0","-78","-78","36","45","-78","-78","-78","57","61","77","26","60","2","9","2","23","27","38.6","0.0","4.2","35","24.12","3500","128","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.800000000000001"
"09.Nov.2018 00:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","28","5","49.75","50.25","-78","-78","36","45","-78","-78","-78","57","50","65","26","51","4","6","16","26","19","18.400000000000002","0.0","1.2000000000000002","19","18.39","2700","103","360","400","0","0","0.0","0.0","0.0","0.0","0.6000000000000001","0.6000000000000001"
"09.Nov.2018 00:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","29","5","55.5","59.5","-78","-78","36","45","-78","-78","-78","57","59","78","27","59","-1","7","3","20","26","37.2","0.0","4.2","34","23.76","3450","127","500","550","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","6.4"
"09.Nov.2018 00:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","5","52.5","52.5","-78","-78","36","45","-78","-78","-78","57","52","60","27","54","4","10","19","28","20","8.6","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 00:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","5","55.0","58.25","-78","-78","36","45","-78","-78","-78","57","59","79","27","58","-2","6","3","20","26","37.0","0.0","5.0","43","23.40","3350","124","520","550","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","5.2"
"09.Nov.2018 00:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","33","5","54.5","55.5","-78","-78","36","45","-78","-78","-78","57","55","61","28","55","4","10","18","30","22","8.6","0.0","0.2","0","25.55","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 00:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","34","5","52.5","57.0","-78","-78","36","45","-78","-78","-78","57","57","78","28","57","-2","4","3","20","25","35.6","0.0","4.800000000000001","42","19.82","2900","110","510","550","0","0","0.0","0.0","0.0","0.0","3.2","5.800000000000001"
"09.Nov.2018 00:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","35","5","55.5","56.25","-78","-78","36","45","-78","-78","-78","57","55","61","28","56","4","10","19","30","22","8.6","0.0","0.2","0","25.55","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 00:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","36","5","55.0","58.25","-78","-78","36","45","-78","-78","-78","57","59","79","28","58","-1","5","3","19","26","36.800000000000004","0.0","4.800000000000001","43","23.40","3350","122","510","560","0","0","0.0","0.0","0.0","0.0","3.2","5.2"
"09.Nov.2018 00:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","37","5","53.75","54.5","-78","-78","36","45","-78","-78","-78","57","54","59","29","55","5","7","23","26","20","8.6","0.0","0.2","0","25.91","3700","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 00:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","56.0","0","38","5","52.5","56.25","-78","-78","36","45","-78","-78","-78","36","55","63","29","55","3","9","9","29","25","8.6","0.0","0.6000000000000001","0","17.32","1850","84","580","620","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","33.0","36.25","-78","-78","36","45","-78","-78","-78","36","36","66","29","37","-2","1","3","16","21","22.200000000000003","0.0","2.8000000000000003","36","25.55","2650","106","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","33.0","36.5","-78","-78","36","45","-78","-78","-78","36","37","54","29","37","0","4","2","23","22","22.200000000000003","0.0","2.8000000000000003","34","25.55","2650","107","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","33.25","36.5","-78","-78","36","45","-78","-78","-78","36","37","51","29","37","1","4","2","21","22","22.400000000000002","0.0","2.8000000000000003","35","25.55","2650","107","490","530","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","33.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","50","29","38","1","3","2","20","22","22.6","0.0","2.8000000000000003","34","25.19","2600","105","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","5","33.75","36.5","-78","-78","36","45","-78","-78","-78","36","37","50","28","37","1","3","2","19","21","22.400000000000002","0.0","2.6","31","24.84","2550","105","490","520","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","33.75","37.5","-78","-78","36","45","-78","-78","-78","36","37","50","28","38","1","2","2","3","21","22.6","0.0","2.4000000000000004","27","24.12","2500","103","500","540","0","0","1.4000000000000001","6.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","33.75","37.0","-78","-78","36","45","-78","-78","-78","36","37","47","28","38","1","4","2","15","21","22.6","0.0","2.2","27","23.40","2400","100","380","410","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","28","37","1","4","2","15","21","22.400000000000002","0.0","2.0","24","23.05","2350","99","380","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","27","38","1","4","2","15","22","22.400000000000002","0.0","2.0","25","21.61","2250","97","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","45","27","37","2","4","3","15","21","22.400000000000002","0.0","1.8","22","20.90","2150","94","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","27","37","2","4","3","15","21","22.400000000000002","0.0","1.8","21","19.47","2050","91","370","420","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 01:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","15","21","22.400000000000002","0.0","1.8","22","18.39","1900","88","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","27","37","2","4","3","15","21","22.200000000000003","0.0","1.6","19","17.32","1800","86","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.0","-78","-78","36","45","-78","-78","-78","36","37","42","27","37","2","4","3","15","20","22.400000000000002","0.0","1.6","19","16.96","1800","85","370","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","27","38","2","4","3","15","20","22.6","0.0","1.6","20","14.81","1600","81","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","42","27","38","2","4","3","16","20","22.6","0.0","1.6","20","14.45","1550","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.5","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","16","20","22.6","0.0","1.6","20","14.45","1550","80","370","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","16","21","22.6","0.0","1.6","20","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","16","21","22.6","0.0","1.6","20","14.81","1550","80","360","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","27","38","2","4","3","16","21","22.6","0.0","1.6","20","14.45","1550","80","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","26","38","2","4","3","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.25","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","26","38","2","3","3","16","21","22.8","0.0","1.6","19","14.45","1550","80","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","37","43","26","38","2","4","3","15","20","22.8","0.0","1.6","19","14.45","1550","80","380","410","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 02:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","5","34.5","37.75","-78","-78","36","45","-78","-78","-78","36","37","44","26","38","2","3","3","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","5","34.5","38.25","-78","-78","36","45","-78","-78","-78","36","38","44","26","38","2","3","3","16","20","23.200000000000003","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","5","34.25","34.5","-78","-78","36","45","-78","-78","-78","36","34","32","26","34","4","6","12","14","15","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","28","26","33","4","6","13","13","14","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","25","26","32","5","7","13","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","23","26","32","5","8","12","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","22","26","31","5","8","12","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","26","31","5","8","12","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","20","26","31","5","8","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","33","20","26","31","5","8","11","10","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","5","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","33","18","26","31","5","8","10","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","33.0","32.5","-78","-78","36","45","-78","-78","-78","36","32","17","26","31","5","8","10","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 03:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","5","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","17","26","31","5","8","10","10","12","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","5","32.5","32.5","-78","-78","36","45","-78","-78","-78","36","32","17","25","30","5","8","9","9","12","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","5","32.25","32.25","-78","-78","36","45","-78","-78","-78","36","32","16","25","30","5","7","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","5","32.25","32.25","-78","-78","36","45","-78","-78","-78","36","32","16","25","30","5","5","9","9","11","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","5","32.25","31.75","-78","-78","36","45","-78","-78","-78","36","31","16","25","30","5","5","9","9","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","5","31.75","31.75","-78","-78","36","45","-78","-78","-78","36","31","14","25","30","5","5","9","9","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","5","31.75","31.75","-78","-78","36","45","-78","-78","-78","36","31","14","25","30","5","6","8","9","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","5","31.75","35.0","-78","-78","36","45","-78","-78","-78","36","35","35","25","36","1","-5","2","8","14","21.6","0.0","2.8000000000000003","35","14.09","1500","80","500","540","0","0","1.8","2.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","4","31.75","36.25","-78","-78","36","45","-78","-78","-78","36","36","44","25","37","-1","4","1","13","18","22.400000000000002","0.0","2.8000000000000003","36","25.91","2650","108","500","540","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","4","32.25","36.5","-78","-78","37","46","-78","-78","-78","37","36","46","25","37","0","5","1","14","19","22.6","0.0","2.8000000000000003","35","25.55","2650","108","500","540","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","32.5","37.0","-78","-78","37","46","-78","-78","-78","37","37","48","25","37","1","5","1","14","20","22.8","0.0","3.0","35","25.91","2600","108","500","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","33.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","48","25","37","0","4","1","14","20","23.200000000000003","0.0","3.0","36","25.91","2600","108","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 04:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","33.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","54","25","33","0","3","1","13","20","24.8","0.0","3.2","35","25.91","2650","108","500","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","33.25","37.5","-78","-78","37","46","-78","-78","-78","37","37","62","25","38","1","4","2","11","21","22.6","0.0","3.0","35","25.55","2650","108","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","55","25","38","1","4","2","21","21","22.6","0.0","3.0","36","24.84","2550","106","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","33.75","37.5","-78","-78","37","46","-78","-78","-78","37","37","52","25","38","1","3","2","20","21","22.6","0.0","3.0","36","24.48","2550","105","500","540","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","53","25","38","1","2","2","14","21","23.200000000000003","0.0","3.0","36","23.40","2400","101","500","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","1","2","2","2","21","23.400000000000002","0.0","3.0","35","23.76","2400","100","510","560","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","52","26","38","1","2","2","7","21","22.8","0.0","2.6","31","23.40","2400","100","480","520","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","38","51","26","38","1","2","2","3","21","23.200000000000003","0.0","2.6","30","22.33","2350","99","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","1","2","2","2","20","23.200000000000003","0.0","2.6","31","21.61","2250","98","500","550","0","0","1.6","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","1","4","2","14","21","23.200000000000003","0.0","2.2","27","20.54","2100","93","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","48","26","38","2","5","3","16","20","22.8","0.0","2.0","23","19.47","2000","91","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","26","38","2","5","3","16","20","22.8","0.0","2.0","22","19.11","2000","91","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 05:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","26","38","2","4","3","15","20","22.8","0.0","2.0","22","18.75","1900","89","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","26","38","2","4","3","15","20","23.200000000000003","0.0","2.0","23","17.68","1850","87","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","2","4","3","16","20","23.200000000000003","0.0","2.0","23","16.96","1800","85","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","26","38","2","4","3","16","20","22.8","0.0","1.8","20","15.17","1650","82","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","2","4","3","16","20","22.8","0.0","1.8","19","14.45","1550","80","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","2","4","3","16","20","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","2","4","3","16","20","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","26","39","2","4","3","16","20","23.200000000000003","0.0","1.8","20","14.45","1500","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","2","4","3","16","20","23.200000000000003","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","2","4","3","16","20","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","2","4","3","16","20","23.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","2","3","3","16","20","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 06:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","26","39","2","3","3","16","20","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","5","35.0","35.0","-78","-78","32","46","-78","-78","-78","32","35","32","26","34","4","7","13","12","14","8.6","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","37","5","34.5","35.0","-78","-78","31","45","-78","-78","-78","31","34","28","26","33","5","6","13","12","14","8.6","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","5","34.5","34.5","-78","-78","31","45","-78","-78","-78","31","34","25","26","32","5","6","13","11","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","5","34.25","34.25","-78","-78","31","45","-78","-78","-78","31","34","24","26","32","5","7","12","11","13","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
