"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"09.Nov.2018 07:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","5","34.25","34.25","-78","-78","31","45","-78","-78","-78","31","34","22","26","32","4","8","11","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.75","33.75","-78","-78","31","45","-78","-78","-78","31","33","21","26","31","4","8","11","10","12","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.75","33.75","-78","-78","31","45","-78","-78","-78","31","33","20","26","31","4","8","11","10","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.75","33.75","-78","-78","31","45","-78","-78","-78","31","33","20","26","31","4","7","10","10","11","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","31","45","-78","-78","-78","31","33","18","26","31","4","7","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.25","-78","-78","31","45","-78","-78","-78","31","33","17","26","31","4","6","9","9","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.25","33.0","-78","-78","31","45","-78","-78","-78","31","33","17","25","31","4","5","9","9","11","8.6","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 07:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.0","33.0","-78","-78","31","45","-78","-78","-78","31","33","16","25","31","4","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","5","33.0","33.0","-78","-78","31","45","-78","-78","-78","31","33","16","25","30","4","6","9","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","5","32.5","32.5","-78","-78","31","45","-78","-78","-78","31","32","16","25","30","4","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","5","32.5","32.5","-78","-78","31","45","-78","-78","-78","31","32","14","25","30","4","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","5","32.5","32.25","-78","-78","31","45","-78","-78","-78","31","32","14","25","30","4","6","8","8","10","8.6","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","5","32.25","32.25","-78","-78","31","45","-78","-78","-78","31","32","14","25","30","4","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","5","32.25","32.25","-78","-78","31","45","-78","-78","-78","31","32","14","25","30","4","5","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","32.25","31.75","-78","-78","31","45","-78","-78","-78","31","31","14","25","29","4","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","31.75","31.75","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","6","8","8","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","4","31.75","31.75","-78","-78","32","46","-78","-78","-78","32","31","13","25","29","4","5","7","7","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","31.75","31.5","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","5","7","7","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","31.5","31.5","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","6","7","7","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 08:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","31.5","31.5","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","6","7","7","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","5","31.5","31.0","-78","-78","31","45","-78","-78","-78","31","31","11","25","29","4","6","7","7","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","4","31.0","31.0","-78","-78","32","46","-78","-78","-78","32","31","11","25","29","4","5","7","7","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","4","31.0","31.0","-78","-78","31","45","-78","-78","-78","31","30","11","25","29","4","5","7","7","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","11","25","29","4","5","7","7","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","11","25","29","4","5","7","7","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","5","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","11","25","29","4","5","7","7","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","4","30.5","30.25","-78","-78","32","46","-78","-78","-78","32","30","11","25","29","4","5","7","7","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","11","25","28","4","5","6","7","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","9","25","28","4","5","6","7","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","4","30.25","29.75","-78","-78","32","46","-78","-78","-78","32","29","9","25","28","4","5","6","7","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","9","25","28","4","5","6","7","9","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 09:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","9","25","28","4","4","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","4","29.75","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","25","28","3","4","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","25","28","3","4","6","6","8","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","24","28","3","4","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","9","24","28","3","5","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.5","29.0","-78","-78","32","46","-78","-78","-78","32","29","9","24","28","3","5","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","9","24","28","3","5","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","9","24","28","3","5","6","6","8","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","29.0","28.75","-78","-78","32","46","-78","-78","-78","32","28","8","24","28","4","5","5","6","8","8.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.75","28.75","-78","-78","32","46","-78","-78","-78","32","28","8","24","27","4","5","5","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.75","28.75","-78","-78","32","46","-78","-78","-78","32","28","8","24","27","4","5","5","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.75","28.75","-78","-78","32","46","-78","-78","-78","32","28","8","24","27","4","5","5","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 10:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.75","28.25","-78","-78","32","46","-78","-78","-78","32","28","8","24","27","4","5","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.25","28.25","-78","-78","32","46","-78","-78","-78","32","28","9","24","27","4","5","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.25","28.25","-78","-78","32","46","-78","-78","-78","32","28","9","24","27","4","5","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.25","28.25","-78","-78","32","46","-78","-78","-78","32","28","9","24","27","4","5","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.25","28.0","-78","-78","32","46","-78","-78","-78","32","28","9","24","27","4","5","6","6","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.0","28.0","-78","-78","32","46","-78","-78","-78","32","28","9","24","27","4","5","6","7","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.0","28.0","-78","-78","32","46","-78","-78","-78","32","28","9","24","27","4","5","6","7","8","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","4","28.0","30.25","-78","-78","32","46","-78","-78","-78","32","30","30","24","31","2","-7","2","6","11","18.8","0.0","2.4000000000000004","36","14.09","1500","80","500","540","0","0","1.6","2.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","28.25","33.0","-78","-78","32","46","-78","-78","-78","32","33","41","24","34","-1","4","1","11","16","20.8","0.0","3.2","40","25.91","2650","110","510","540","0","0","2.0","8.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","28.75","33.25","-78","-78","32","46","-78","-78","-78","32","33","44","24","34","-1","4","0","12","17","21.200000000000003","0.0","3.2","40","25.91","2650","110","510","550","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","29.0","33.25","-78","-78","32","46","-78","-78","-78","32","33","44","24","34","0","4","1","12","18","20.8","0.0","2.8000000000000003","37","25.91","2650","110","490","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","29.5","33.25","-78","-78","32","46","-78","-78","-78","32","33","43","24","34","0","3","1","13","18","20.8","0.0","2.6","33","25.19","2550","107","490","520","0","0","1.6","6.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 11:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","29.75","33.25","-78","-78","32","46","-78","-78","-78","32","33","42","24","34","0","3","1","13","18","20.6","0.0","2.2","28","24.48","2550","106","490","530","0","0","1.4000000000000001","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","29.75","33.75","-78","-78","32","46","-78","-78","-78","32","33","42","24","34","0","3","1","13","18","20.8","0.0","2.2","29","23.76","2450","103","480","520","0","0","1.4000000000000001","6.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","30.25","33.25","-78","-78","32","46","-78","-78","-78","32","33","41","24","34","1","3","2","13","17","20.6","0.0","2.0","24","22.69","2350","100","480","510","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","30.25","33.0","-78","-78","32","46","-78","-78","-78","32","33","41","24","34","1","3","2","13","17","20.400000000000002","0.0","1.6","20","21.61","2250","98","470","510","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","30.25","33.25","-78","-78","32","46","-78","-78","-78","32","33","39","24","34","1","3","2","13","17","20.400000000000002","0.0","1.6","20","20.54","2150","94","470","510","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","30.25","33.25","-78","-78","32","46","-78","-78","-78","32","33","39","24","34","1","3","2","13","17","20.6","0.0","1.6","21","19.47","2050","92","470","510","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","30.5","33.75","-78","-78","32","46","-78","-78","-78","32","33","38","24","34","1","3","2","13","17","20.6","0.0","1.6","19","18.75","1950","90","470","510","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","4","30.5","33.75","-78","-78","32","46","-78","-78","-78","32","34","38","24","34","1","3","2","13","17","20.6","0.0","1.6","20","17.68","1900","88","470","510","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","4","30.5","34.25","-78","-78","32","46","-78","-78","-78","32","34","39","24","34","1","2","2","13","17","20.8","0.0","1.6","19","16.60","1750","85","470","510","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","4","30.5","30.5","-78","-78","32","46","-78","-78","-78","32","30","28","24","30","4","4","10","13","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","30","25","25","29","4","5","11","11","11","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","4","30.25","30.25","-78","-78","32","46","-78","-78","-78","32","29","22","25","29","4","6","11","10","11","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 12:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","30.25","29.75","-78","-78","32","46","-78","-78","-78","32","29","21","24","29","4","6","11","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.75","29.75","-78","-78","32","46","-78","-78","-78","32","29","20","24","28","4","7","10","10","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","18","24","28","4","7","10","10","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","5","29.75","29.5","-78","-78","32","46","-78","-78","-78","32","29","17","24","28","4","7","10","9","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","17","24","28","4","7","9","9","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.5","29.5","-78","-78","32","46","-78","-78","-78","32","29","16","24","28","4","5","9","9","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.5","29.0","-78","-78","32","46","-78","-78","-78","32","29","16","24","28","4","6","8","9","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","14","24","28","4","5","8","9","10","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","29","14","24","28","4","5","8","8","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","4","29.0","29.0","-78","-78","32","46","-78","-78","-78","32","28","14","24","27","4","5","8","8","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","29.0","28.75","-78","-78","32","46","-78","-78","-78","32","28","13","24","27","4","5","8","8","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","4","28.75","28.75","-78","-78","32","46","-78","-78","-78","32","28","13","24","27","4","5","7","8","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 13:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","4","28.75","28.75","-78","-78","32","46","-78","-78","-78","32","28","13","24","27","4","6","7","8","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","4","28.75","33.75","-78","-78","42","46","-78","-78","-78","42","34","41","24","35","-3","2","0","9","16","21.400000000000002","0.0","3.8000000000000003","48","24.84","2550","107","520","560","0","0","2.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","29.5","35.0","-78","-78","42","46","-78","-78","-78","42","35","47","24","36","-1","5","-1","11","18","21.8","0.0","3.8000000000000003","48","26.27","2700","110","520","560","0","0","2.6","10.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","29.75","35.0","-78","-78","42","46","-78","-78","-78","42","35","49","24","36","-1","3","0","14","19","21.6","0.0","3.8000000000000003","48","26.27","2700","110","520","560","0","0","2.6","9.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","30.25","35.25","-78","-78","42","46","-78","-78","-78","42","35","51","24","36","-1","2","0","15","19","22.200000000000003","0.0","4.0","47","26.27","2700","110","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","30.5","36.25","-78","-78","42","46","-78","-78","-78","42","36","53","24","37","-1","1","0","0","20","22.400000000000002","0.0","4.0","48","26.27","2700","110","520","560","0","0","2.6","10.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","31.5","36.5","-78","-78","42","46","-78","-78","-78","42","36","53","24","37","-1","1","0","11","20","22.6","0.0","4.0","47","25.91","2700","110","520","560","0","0","2.6","9.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","31.75","37.0","-78","-78","42","46","-78","-78","-78","42","37","54","24","38","-1","0","0","0","20","23.200000000000003","0.0","4.0","48","26.27","2700","110","520","560","0","0","2.6","9.600000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","32.25","37.5","-78","-78","42","46","-78","-78","-78","42","37","57","24","38","-1","1","-1","10","21","23.400000000000002","0.0","4.0","47","26.27","2700","110","520","560","0","0","2.6","9.600000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","32.5","38.25","-78","-78","42","46","-78","-78","-78","42","38","59","25","34","-2","0","-1","-1","21","24.200000000000003","0.0","4.2","48","26.63","2700","110","530","570","0","0","2.8000000000000003","10.600000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","33.0","39.25","-78","-78","42","46","-78","-78","-78","42","39","63","25","34","-2","0","-1","-1","22","24.6","0.0","4.2","49","26.27","2700","109","520","570","0","0","3.0","11.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","33.25","38.25","-78","-78","42","46","-78","-78","-78","42","38","64","25","34","-2","1","-1","7","21","24.200000000000003","0.0","4.2","49","32.71","3300","128","520","560","0","0","2.8000000000000003","11.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 14:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","33.75","38.75","-78","-78","42","46","-78","-78","-78","42","39","64","25","34","-2","1","-1","6","21","24.8","0.0","4.2","49","33.07","3300","128","520","560","0","0","3.0","11.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","4","34.5","39.25","-78","-78","42","46","-78","-78","-78","42","39","66","25","36","-2","1","-1","5","21","24.8","0.0","4.4","49","32.71","3300","128","530","570","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","35.25","40.0","-78","-78","42","46","-78","-78","-78","42","40","66","25","36","-2","0","-1","0","21","25.400000000000002","0.0","4.4","49","33.07","3350","128","520","560","0","0","3.0","10.600000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","4","35.75","40.5","-78","-78","42","46","-78","-78","-78","42","41","67","25","37","-2","1","-1","5","21","25.400000000000002","0.0","4.4","49","33.07","3300","128","530","570","0","0","3.0","10.8","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","4","36.5","41.5","-78","-78","42","46","-78","-78","-78","42","41","68","25","37","-2","0","-1","0","21","26.400000000000002","0.0","4.6000000000000005","49","33.07","3300","128","530","570","0","0","3.2","11.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","4","37.0","41.75","-78","-78","42","46","-78","-78","-78","42","42","68","25","38","-2","1","-1","8","21","26.0","0.0","4.6000000000000005","48","33.43","3350","128","520","560","0","0","3.2","11.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","37.75","42.25","-78","-78","42","46","-78","-78","-78","42","42","68","25","38","-2","0","-1","1","21","26.8","0.0","4.6000000000000005","49","33.43","3350","128","520","560","0","0","3.2","10.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","38.25","42.75","-78","-78","42","46","-78","-78","-78","42","43","70","26","39","-2","0","-1","6","21","26.8","0.0","4.6000000000000005","48","32.71","3300","127","530","570","0","0","3.2","10.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","4","39.25","43.25","-78","-78","42","46","-78","-78","-78","42","43","69","26","43","-2","0","-1","6","21","26.6","0.0","4.2","45","32.71","3250","127","520","560","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","4","39.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","66","26","44","-2","0","0","10","20","26.8","0.0","3.8000000000000003","41","31.64","3200","124","510","550","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","4","40.0","43.25","-78","-78","42","46","-78","-78","-78","42","43","64","26","44","-1","0","0","8","20","26.6","0.0","3.4000000000000004","36","32.00","3200","124","500","540","0","0","2.4000000000000004","7.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","4","40.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","62","26","44","-1","1","0","20","20","26.400000000000002","0.0","3.0","33","31.64","3200","122","490","530","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 15:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","40.5","42.75","-78","-78","42","46","-78","-78","-78","42","43","59","26","43","0","4","1","14","21","26.0","0.0","2.8000000000000003","29","31.28","3100","120","480","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","4","41.0","43.25","-78","-78","42","46","-78","-78","-78","42","43","55","26","44","0","5","2","17","21","26.400000000000002","0.0","2.8000000000000003","28","29.49","2950","117","490","530","0","0","1.8","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","35","4","40.5","43.25","-78","-78","42","46","-78","-78","-78","42","43","55","27","44","1","5","2","17","22","26.400000000000002","0.0","2.8000000000000003","29","28.78","2900","114","480","520","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","40.0","42.75","-78","-78","42","46","-78","-78","-78","42","42","54","27","43","1","5","2","17","22","26.0","0.0","2.8000000000000003","28","27.34","2800","111","490","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","39.5","42.25","-78","-78","42","46","-78","-78","-78","42","42","54","27","43","1","5","2","17","22","25.6","0.0","2.6","28","26.63","2700","108","490","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","39.25","42.25","-78","-78","42","46","-78","-78","-78","42","42","53","27","42","1","5","2","17","22","25.6","0.0","2.6","28","25.91","2600","106","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","4","39.25","41.75","-78","-78","42","46","-78","-78","-78","42","42","53","27","42","1","4","2","17","22","25.6","0.0","2.6","29","24.48","2500","104","480","530","0","0","1.8","4.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","38.75","42.25","-78","-78","42","46","-78","-78","-78","42","42","53","27","42","1","4","2","17","22","25.6","0.0","2.6","28","23.76","2450","101","480","520","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","38.75","42.25","-78","-78","42","46","-78","-78","-78","42","42","53","27","43","1","4","2","17","22","25.6","0.0","2.6","29","22.33","2300","98","490","520","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","38.75","42.25","-78","-78","42","46","-78","-78","-78","42","42","54","27","43","1","4","2","17","22","25.8","0.0","2.6","29","21.61","2250","96","490","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","38.75","42.25","-78","-78","42","46","-78","-78","-78","42","42","54","27","43","1","4","2","17","22","25.8","0.0","2.6","29","20.18","2150","93","480","520","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","38.75","42.75","-78","-78","42","46","-78","-78","-78","42","42","54","27","43","1","4","2","17","22","26.0","0.0","2.8000000000000003","28","19.82","2050","92","480","520","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 16:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","4","38.75","42.75","-78","-78","42","46","-78","-78","-78","42","42","54","27","43","0","4","1","17","22","25.8","0.0","2.6","29","20.18","2100","92","480","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","38.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","36","27","37","3","7","12","15","14","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","38.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","31","27","36","4","8","13","13","14","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","4","37.75","38.75","-78","-78","37","46","-78","-78","-78","37","37","28","27","35","4","5","12","13","13","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","37.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","26","27","35","4","7","11","12","13","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","37.5","37.5","-78","-78","37","46","-78","-78","-78","37","37","24","27","34","4","8","11","12","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","37.5","37.5","-78","-78","37","46","-78","-78","-78","37","37","24","27","34","4","8","11","12","12","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","37.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","22","27","34","4","8","10","11","12","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","4","37.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","22","27","34","4","8","10","11","11","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","21","26","33","4","8","10","11","11","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","20","26","33","4","7","9","10","11","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 17:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","36.25","36.25","-78","-78","37","46","-78","-78","-78","37","36","20","26","33","4","7","9","10","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
