"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"09.Nov.2018 17:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","4","36.25","36.25","-78","-78","37","46","-78","-78","-78","37","36","18","26","33","3","7","9","10","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","18","26","32","3","7","8","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","17","26","32","3","7","8","9","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","17","26","32","3","6","8","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","17","26","32","3","6","8","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","16","26","32","3","6","8","9","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","16","26","32","3","6","7","8","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","34","16","26","32","3","6","7","8","9","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","14","26","32","3","6","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","14","26","31","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.5","34.25","-78","-78","37","46","-78","-78","-78","37","34","14","26","31","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","14","26","31","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 18:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","33","14","25","31","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","13","25","31","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","13","25","31","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","4","33.25","37.0","-78","-78","37","46","-78","-78","-78","37","37","38","25","38","0","-6","2","7","13","23.200000000000003","0.0","3.4000000000000004","45","14.81","1550","80","520","560","0","0","2.2","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","34.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","50","25","40","-1","5","-1","13","18","24.200000000000003","0.0","4.0","45","25.91","2650","108","520","560","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","25","40","-1","5","0","13","20","24.200000000000003","0.0","3.6","41","26.27","2650","108","520","560","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","34.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","25","39","0","3","1","21","20","23.400000000000002","0.0","3.4000000000000004","42","25.19","2600","105","510","550","0","0","2.4000000000000004","7.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","25","40","-1","2","1","18","20","23.8","0.0","3.6","41","23.76","2500","103","510","550","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","26","39","0","2","1","15","20","23.6","0.0","3.2","38","24.12","2500","103","500","550","0","0","2.2","7.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","39","54","26","39","0","1","1","12","20","23.6","0.0","2.8000000000000003","34","23.40","2400","101","500","550","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","26","40","0","1","1","6","20","23.8","0.0","2.8000000000000003","33","22.33","2300","98","500","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","52","26","40","0","4","1","13","20","23.8","0.0","2.6","30","21.98","2250","97","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 19:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","49","26","39","1","4","2","15","20","23.400000000000002","0.0","2.2","25","21.98","2250","97","480","520","0","0","1.4000000000000001","4.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","48","26","39","1","4","1","15","19","23.400000000000002","0.0","2.2","25","20.54","2150","93","470","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","26","40","1","4","1","15","19","23.6","0.0","2.2","25","19.47","2000","90","490","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","48","26","39","1","3","2","15","19","23.400000000000002","0.0","2.0","21","18.03","1900","88","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","26","39","1","3","2","15","19","23.400000000000002","0.0","2.0","22","17.68","1850","87","460","510","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","26","39","1","3","2","15","19","23.400000000000002","0.0","2.0","21","16.60","1750","84","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","26","39","1","3","2","15","19","23.6","0.0","2.0","22","15.17","1600","81","470","520","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","26","39","1","3","2","15","19","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","26","39","1","3","2","15","19","23.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","26","39","1","3","2","15","19","23.400000000000002","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","26","39","1","3","2","15","19","23.6","0.0","1.8","19","14.81","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","26","39","1","3","2","15","19","23.400000000000002","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 20:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","26","39","1","3","2","15","19","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","26","39","1","3","2","15","19","23.6","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","46","26","39","1","3","2","15","19","23.6","0.0","1.8","20","14.81","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","47","26","39","1","2","2","15","19","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","47","26","39","1","2","2","15","19","23.6","0.0","1.8","19","15.17","1600","80","470","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","47","26","39","1","2","2","15","19","23.6","0.0","1.8","20","14.81","1600","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","34","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","48","26","39","1","2","2","15","19","23.8","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","33","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","40","51","26","36","1","2","2","14","19","24.400000000000002","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","33","3","35.75","40.0","-78","-78","38","47","-78","-78","-78","38","40","55","26","36","1","2","2","14","20","24.400000000000002","0.0","1.8","20","14.81","1600","80","470","510","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","4","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","39","26","35","3","4","11","17","14","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","33","26","34","3","5","14","13","13","8.4","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","4","35.25","35.75","-78","-78","37","46","-78","-78","-78","37","35","29","26","33","3","7","13","13","12","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 21:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","27","26","32","4","8","13","13","12","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","25","26","32","4","8","12","12","12","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","24","26","32","4","8","12","12","11","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","4","35.0","34.5","-78","-78","37","46","-78","-78","-78","37","34","23","26","32","4","8","11","12","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","23","26","31","4","8","11","11","11","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","22","26","31","4","7","10","11","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","21","26","31","4","7","10","11","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","21","26","31","4","6","10","11","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","34.25","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","26","31","3","5","9","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","26","31","3","6","9","10","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","5","9","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","25","31","3","5","9","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 22:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","25","31","3","4","8","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.25","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","25","31","3","4","8","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","3","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","25","31","3","5","8","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","16","25","30","3","5","8","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","3","33.0","36.25","-78","-78","37","46","-78","-78","-78","37","36","43","25","37","-3","-2","1","9","14","22.400000000000002","0.0","3.4000000000000004","44","24.48","2500","105","520","560","0","0","2.4000000000000004","5.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","3","33.25","37.75","-78","-78","38","47","-78","-78","-78","38","38","50","25","39","-1","5","-1","13","18","23.6","0.0","3.6","43","25.91","2650","108","520","560","0","0","2.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","3","33.75","37.75","-78","-78","38","47","-78","-78","-78","38","37","53","25","38","-1","3","0","21","19","23.200000000000003","0.0","3.6","44","25.91","2650","108","510","560","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","33.75","38.25","-78","-78","38","47","-78","-78","-78","38","38","54","25","39","-1","2","0","19","20","23.400000000000002","0.0","3.8000000000000003","43","25.91","2650","109","520","560","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","3","34.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","25","39","-1","1","0","12","20","23.6","0.0","3.8000000000000003","44","26.27","2700","109","520","570","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","25","40","-1","0","0","0","20","24.200000000000003","0.0","3.8000000000000003","43","26.27","2700","109","520","550","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","3","35.0","39.5","-78","-78","38","47","-78","-78","-78","38","39","57","25","40","-1","1","0","6","20","24.200000000000003","0.0","3.8000000000000003","44","26.27","2700","109","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","27","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","26","40","-1","1","0","1","20","24.200000000000003","0.0","3.4000000000000004","40","25.91","2650","108","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"09.Nov.2018 23:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","27","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","39","54","26","39","-1","1","1","17","20","23.6","0.0","3.0","36","26.27","2650","108","500","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 00:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","27","3","44.25","52.0","-78","-78","38","47","-78","-78","-78","57","52","62","26","52","-2","-1","1","-2","23","33.6","0.0","5.6000000000000005","52","12.66","2000","89","530","570","0","0","0.0","0.0","0.0","0.0","3.8000000000000003","6.800000000000001"
"10.Nov.2018 00:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","27","3","56.25","57.5","-78","-78","38","47","-78","-78","-78","57","57","82","26","55","1","6","4","25","26","13.0","0.0","0.4","0","25.19","3650","132","570","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"10.Nov.2018 00:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","48.0","0","27","3","44.75","48.75","-78","-78","38","47","-78","-78","-78","57","49","77","26","49","-1","1","2","17","21","30.400000000000002","0.0","4.2","43","13.74","2100","90","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","3.8000000000000003"
"10.Nov.2018 00:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","27","3","57.5","60.25","-78","-78","38","47","-78","-78","-78","57","60","86","27","59","0","4","2","36","27","37.6","0.0","4.2","34","24.48","3550","128","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"10.Nov.2018 00:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","27","3","46.25","47.25","-78","-78","38","47","-78","-78","-78","57","47","79","27","47","1","4","4","18","20","28.6","0.0","2.8000000000000003","29","14.09","2150","90","470","510","0","0","0.0","0.0","0.0","0.0","1.8","0.8"
"10.Nov.2018 00:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","29","3","58.25","61.0","-78","-78","38","47","-78","-78","-78","57","61","85","27","60","-1","4","2","37","26","38.0","0.0","4.2","34","24.48","3550","128","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.6000000000000005"
"10.Nov.2018 00:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","50.0","0","30","3","49.25","50.25","-78","-78","38","47","-78","-78","-78","57","49","80","28","49","1","5","5","21","19","26.400000000000002","0.0","2.0","19","14.81","2200","91","470","510","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"10.Nov.2018 00:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","31","3","59.0","59.5","-78","-78","38","47","-78","-78","-78","57","59","72","28","58","1","9","7","33","25","8.6","0.0","0.4","0","24.84","3600","129","570","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"10.Nov.2018 00:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","3","49.75","53.75","-78","-78","38","47","-78","-78","-78","57","54","76","28","54","0","1","3","19","22","33.6","0.0","5.0","47","13.74","2100","89","510","550","0","0","0.0","0.0","0.0","0.0","3.2","3.8000000000000003"
"10.Nov.2018 00:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","33","3","55.0","55.5","-78","-78","38","47","-78","-78","-78","57","55","61","29","56","2","8","19","30","20","8.200000000000001","0.0","0.2","0","25.19","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 00:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","35","3","55.5","59.5","-78","-78","38","47","-78","-78","-78","57","59","82","29","59","-3","4","2","24","24","38.0","0.0","6.2","54","23.40","3350","123","540","580","0","0","0.0","0.0","0.0","0.0","4.2","6.4"
"10.Nov.2018 00:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","36","3","52.0","52.0","-78","-78","38","47","-78","-78","-78","57","52","75","29","52","2","6","8","23","18","23.6","0.0","1.8","19","25.55","3700","131","470","510","0","0","0.0","0.0","0.0","0.0","1.0","0.0"
"10.Nov.2018 01:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","3","33.75","36.5","-78","-78","38","47","-78","-78","-78","38","36","65","29","37","-2","0","2","16","17","22.400000000000002","0.0","2.8000000000000003","35","25.55","2600","106","500","540","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","33.75","38.25","-78","-78","38","47","-78","-78","-78","38","38","57","29","39","-1","3","0","20","20","23.200000000000003","0.0","3.8000000000000003","45","25.55","2600","106","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","34.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","57","29","39","-1","2","0","19","21","23.400000000000002","0.0","3.8000000000000003","45","25.19","2600","106","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","29","40","-1","1","0","12","21","23.6","0.0","4.0","44","26.27","2650","107","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","39","57","28","39","-1","1","0","7","21","23.6","0.0","3.4000000000000004","40","25.91","2650","107","510","550","0","0","2.4000000000000004","6.800000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","28","40","-1","0","0","0","21","23.8","0.0","3.6","41","25.55","2650","107","510","550","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","28","39","-1","1","0","16","21","23.6","0.0","3.2","37","25.91","2650","107","500","540","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","28","40","-1","0","0","0","20","23.8","0.0","3.2","36","25.19","2550","104","500","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","28","40","-1","1","0","3","20","23.6","0.0","2.8000000000000003","33","24.12","2500","103","510","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","28","40","-1","0","1","1","20","23.6","0.0","2.8000000000000003","33","23.40","2400","100","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","28","39","0","4","1","13","20","23.6","0.0","2.6","28","23.40","2400","100","490","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 01:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","49","27","40","0","4","1","16","20","23.6","0.0","2.6","28","21.98","2300","98","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","40","0","4","1","15","20","23.8","0.0","2.6","28","21.98","2250","97","490","530","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","39","0","3","1","15","20","23.400000000000002","0.0","2.0","24","20.90","2150","93","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","39","0","3","1","15","20","23.6","0.0","2.2","25","19.47","2050","91","490","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","40","0","3","1","15","20","23.6","0.0","2.2","25","18.75","1950","89","490","520","0","0","1.4000000000000001","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","39","1","3","2","15","19","23.400000000000002","0.0","1.8","20","17.68","1850","86","470","500","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","36.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","27","39","1","3","2","15","19","23.400000000000002","0.0","1.8","21","16.60","1750","84","460","500","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","19","23.6","0.0","1.8","21","14.81","1600","81","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","19","23.6","0.0","1.8","21","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","19","23.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","19","23.6","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","19","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 02:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","19","23.6","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","45","27","40","1","2","2","15","19","23.6","0.0","1.8","19","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","46","27","40","1","2","2","15","19","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","46","27","40","1","2","2","15","19","23.8","0.0","1.8","19","14.45","1550","80","460","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","3","36.5","40.0","-78","-78","38","47","-78","-78","-78","38","40","47","27","40","0","2","2","16","19","24.200000000000003","0.0","1.8","19","15.17","1550","80","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","3","36.5","36.5","-78","-78","38","47","-78","-78","-78","38","36","33","27","35","3","4","12","14","13","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","28","27","34","3","5","12","12","12","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","25","27","34","3","7","12","12","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","23","27","33","3","7","11","11","11","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","22","27","33","3","7","11","11","11","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","21","27","33","3","7","11","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","20","27","33","3","7","10","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 03:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.75","35.25","-78","-78","38","47","-78","-78","-78","38","35","18","26","32","3","6","9","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.25","35.25","-78","-78","38","47","-78","-78","-78","38","35","17","26","32","3","6","9","9","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.25","35.25","-78","-78","38","47","-78","-78","-78","38","35","17","26","32","3","4","8","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","16","26","32","3","4","8","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
