"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Nov.2018 04:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","16","26","32","3","5","8","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","34","16","26","32","3","5","8","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","34","14","26","32","3","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","14","26","32","3","5","7","8","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","14","26","31","3","5","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","13","26","31","3","5","7","8","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","13","26","31","3","5","7","7","8","8.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","13","26","31","3","5","6","7","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 04:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","34.25","33.75","-78","-78","38","47","-78","-78","-78","38","33","13","26","31","3","5","6","7","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","13","26","31","3","5","6","7","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.75","33.25","-78","-78","38","47","-78","-78","-78","38","33","13","26","31","3","5","6","7","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.75","33.25","-78","-78","38","47","-78","-78","-78","38","33","11","26","31","3","5","6","7","8","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.25","33.25","-78","-78","38","47","-78","-78","-78","38","33","11","26","31","3","4","6","7","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.25","33.25","-78","-78","38","47","-78","-78","-78","38","33","11","25","31","3","4","6","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.0","33.0","-78","-78","38","47","-78","-78","-78","38","33","11","25","31","3","4","6","6","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.0","33.0","-78","-78","38","47","-78","-78","-78","38","33","11","25","31","3","4","6","6","7","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.0","33.0","-78","-78","38","47","-78","-78","-78","38","33","11","25","31","3","4","6","6","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","3","33.0","33.0","-78","-78","38","47","-78","-78","-78","38","33","9","25","30","3","4","5","6","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","3","32.5","37.0","-78","-78","38","47","-78","-78","-78","38","37","43","25","38","-5","0","0","8","14","23.200000000000003","0.0","3.8000000000000003","48","24.12","2500","105","520","570","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","33.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","51","25","39","-2","5","-1","13","18","23.8","0.0","4.0","48","25.91","2650","108","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"10.Nov.2018 05:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","33.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","54","25","39","-1","3","-1","15","19","23.6","0.0","4.0","48","25.91","2650","108","520","560","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","25","39","-1","2","0","18","20","23.8","0.0","4.0","47","25.55","2650","108","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","58","25","40","-1","1","0","9","20","23.8","0.0","3.8000000000000003","44","26.27","2700","109","520","560","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","25","40","-1","1","0","0","20","23.8","0.0","3.4000000000000004","39","26.27","2650","108","510","550","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","35.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","56","26","40","-1","0","0","0","20","24.200000000000003","0.0","3.4000000000000004","39","25.55","2600","106","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","35.25","38.75","-78","-78","38","47","-78","-78","-78","38","39","54","26","39","-1","1","1","1","20","23.6","0.0","3.0","36","25.55","2550","105","500","540","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","26","40","-1","1","0","12","20","23.6","0.0","3.0","36","24.48","2500","103","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","39","0","1","1","17","20","23.400000000000002","0.0","2.6","30","23.40","2400","100","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","51","26","40","0","0","1","1","19","23.8","0.0","2.6","30","23.05","2400","100","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","49","26","40","0","4","1","15","19","23.6","0.0","2.2","26","23.05","2350","99","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","36.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","47","26","39","0","3","2","15","19","23.400000000000002","0.0","2.0","22","21.61","2250","98","480","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","36.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","26","39","0","3","1","15","19","23.400000000000002","0.0","2.0","22","21.26","2250","96","470","510","0","0","1.2000000000000002","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 06:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","26","39","0","3","1","15","19","23.6","0.0","2.0","23","20.90","2150","93","490","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","26","39","0","3","1","15","19","23.6","0.0","2.0","23","19.47","2050","91","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","36.5","38.75","-78","-78","38","47","-78","-78","-78","38","38","45","26","39","1","3","2","15","19","23.200000000000003","0.0","1.8","19","18.39","1900","88","460","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","36.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","26","39","1","3","2","15","18","23.400000000000002","0.0","1.8","20","17.68","1850","86","480","520","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","37.0","39.5","-78","-78","38","47","-78","-78","-78","38","39","45","26","40","1","3","2","15","18","23.8","0.0","1.8","19","16.96","1750","84","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","37.0","39.5","-78","-78","38","47","-78","-78","-78","38","39","45","26","40","1","3","2","15","19","23.8","0.0","1.8","20","15.17","1600","81","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","37.0","39.25","-78","-78","38","47","-78","-78","-78","38","38","44","26","37","1","4","3","12","18","14.200000000000001","0.0","0.4","0","14.81","1600","80","570","600","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","3","37.0","36.5","-78","-78","38","47","-78","-78","-78","38","36","31","26","35","3","4","12","13","13","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","3","37.0","37.0","-78","-78","38","47","-78","-78","-78","38","37","27","26","34","3","5","12","12","12","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","3","37.0","37.0","-78","-78","38","47","-78","-78","-78","38","37","24","26","34","3","5","11","11","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","3","36.5","36.5","-78","-78","38","47","-78","-78","-78","38","36","22","26","33","3","6","11","11","11","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","3","36.25","36.5","-78","-78","38","47","-78","-78","-78","38","36","21","26","33","3","7","10","10","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 07:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","3","36.5","36.5","-78","-78","38","47","-78","-78","-78","38","36","20","26","33","3","6","10","10","10","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","3","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","36","18","26","33","3","6","9","9","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","17","26","33","3","6","9","9","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","17","26","32","3","6","8","9","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","16","26","32","3","6","8","8","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","3","34.5","34.25","-78","-78","38","47","-78","-78","-78","38","34","16","26","32","2","5","8","8","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","14","26","31","2","5","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","14","26","31","2","4","7","8","9","8.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","3","33.75","34.25","-78","-78","38","47","-78","-78","-78","38","34","33","26","35","1","-4","1","8","10","21.400000000000002","0.0","2.8000000000000003","35","14.09","1500","80","490","530","0","0","1.8","0.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","33.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","50","26","40","-2","5","0","12","17","24.400000000000002","0.0","4.2","49","25.91","2600","109","530","570","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","3","34.5","39.25","-78","-78","38","48","-78","-78","-78","38","39","53","26","40","-2","5","-1","13","18","24.200000000000003","0.0","3.8000000000000003","44","26.27","2650","109","510","550","0","0","2.6","9.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 08:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","3","29.0","41.0","-78","-78","38","48","-78","-78","-78","57","41","58","26","40","-2","2","0","19","20","23.6","0.0","4.2","48","11.95","1950","88","530","570","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","9.8"
"10.Nov.2018 08:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","3","58.25","61.0","-78","-78","38","47","-78","-78","-78","57","61","82","26","60","-1","3","0","35","24","38.800000000000004","0.0","4.800000000000001","39","23.76","3450","127","510","550","0","0","0.0","0.0","0.0","0.0","3.2","4.6000000000000005"
"10.Nov.2018 09:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","36","3","52.0","52.5","-78","-78","38","47","-78","-78","-78","57","52","66","26","52","2","4","19","24","16","14.4","0.0","0.6000000000000001","18","25.19","3650","133","370","390","0","0","0.0","0.0","0.0","0.0","0.4","1.0"
"10.Nov.2018 09:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","36","3","59.0","61.75","-78","-78","38","47","-78","-78","-78","57","61","85","27","60","-1","6","2","40","25","36.4","0.0","0.4","0","24.48","3550","129","570","610","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"10.Nov.2018 09:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","37","3","50.25","52.5","-78","-78","38","47","-78","-78","-78","57","53","76","27","52","1","1","3","19","20","32.4","0.0","3.6","35","15.17","2250","94","500","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.2"
"10.Nov.2018 09:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","38","3","56.25","57.0","-78","-78","38","47","-78","-78","-78","57","57","61","27","57","1","8","18","30","18","8.0","0.0","0.2","0","25.55","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 09:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","38","3","51.5","55.0","-78","-78","38","47","-78","-78","-78","57","55","76","28","55","0","1","2","18","21","34.800000000000004","0.0","5.2","51","14.09","2100","90","510","560","0","0","0.0","0.0","0.0","0.0","3.6","3.4000000000000004"
"10.Nov.2018 09:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","39","3","55.0","55.5","-78","-78","38","47","-78","-78","-78","57","55","59","28","55","2","8","22","25","17","8.0","0.0","0.2","0","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 09:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","40","3","56.25","59.5","-78","-78","38","47","-78","-78","-78","57","60","81","28","59","-3","4","1","30","23","38.6","0.0","6.6000000000000005","56","25.55","3650","132","540","580","0","0","0.0","0.0","0.0","0.0","4.4","5.800000000000001"
"10.Nov.2018 09:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","41","3","33.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","73","29","36","1","3","3","19","18","21.6","0.0","2.4000000000000004","30","25.55","2600","105","480","510","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 09:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","33.75","38.25","-78","-78","38","47","-78","-78","-78","38","38","59","29","38","-1","3","1","17","21","22.8","0.0","3.6","44","25.55","2650","107","520","560","0","0","2.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 09:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","41","3","33.75","37.75","-78","-78","38","47","-78","-78","-78","38","38","55","29","38","-1","3","0","20","21","23.200000000000003","0.0","3.8000000000000003","43","26.63","2700","108","530","570","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 09:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","34.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","55","28","39","-1","1","0","16","21","23.6","0.0","3.8000000000000003","43","26.27","2700","108","520","560","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 09:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","28","40","-1","0","0","0","21","23.8","0.0","3.8000000000000003","44","26.27","2650","108","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","28","40","-1","1","0","12","20","23.8","0.0","3.8000000000000003","43","26.27","2700","108","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","55","28","40","-1","0","0","7","20","23.6","0.0","3.4000000000000004","39","26.27","2700","108","510","560","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","55","28","40","-1","0","0","0","20","24.200000000000003","0.0","3.4000000000000004","38","25.91","2700","108","510","550","0","0","2.2","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","28","39","-1","0","0","3","20","23.6","0.0","3.0","35","24.84","2550","105","500","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","28","40","-1","0","0","7","20","23.6","0.0","3.0","35","24.48","2500","103","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","53","27","39","-1","0","0","7","19","23.200000000000003","0.0","2.6","31","23.76","2400","101","490","530","0","0","1.8","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","27","39","-1","0","1","1","19","23.6","0.0","2.6","30","23.76","2450","101","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","40","-1","0","0","1","19","23.8","0.0","2.6","31","23.05","2350","99","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","27","40","-1","1","1","15","19","23.6","0.0","2.6","31","21.98","2250","97","480","530","0","0","1.8","5.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","27","40","0","4","1","14","19","23.6","0.0","2.4000000000000004","26","19.82","2100","93","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","48","27","40","0","3","1","16","19","23.6","0.0","2.4000000000000004","26","19.82","2050","91","480","520","0","0","1.4000000000000001","4.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 10:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","36.25","38.75","-78","-78","38","47","-78","-78","-78","38","39","48","27","39","0","3","1","15","19","23.400000000000002","0.0","2.0","22","18.75","1950","89","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","36.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","46","27","39","0","3","1","15","19","23.400000000000002","0.0","2.0","22","18.75","1950","89","470","520","0","0","1.2000000000000002","3.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","27","39","0","3","2","15","18","23.400000000000002","0.0","2.0","22","17.68","1900","88","470","520","0","0","1.2000000000000002","3.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","36.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","27","39","0","3","2","15","19","23.6","0.0","2.0","23","16.60","1750","85","470","510","0","0","1.2000000000000002","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","36.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","46","27","39","1","3","2","15","19","23.400000000000002","0.0","1.8","20","14.81","1600","81","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","38","45","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","44","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","41","3","35.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","44","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","520","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","44","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","20","14.81","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","41","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 11:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","2","2","16","18","23.6","0.0","1.8","20","14.45","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","45","27","39","1","2","2","16","18","23.6","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","46","27","39","1","2","2","15","18","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","47","27","39","1","2","2","16","18","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","27","39","1","2","2","15","18","23.6","0.0","1.8","20","14.45","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","47","27","39","1","2","2","15","18","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","47","27","39","1","2","2","15","18","23.6","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","48","27","37","0","2","2","15","18","23.8","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","35.75","39.5","-78","-78","38","47","-78","-78","-78","38","39","53","27","36","0","2","1","14","19","24.200000000000003","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","35.75","39.0","-78","-78","37","46","-78","-78","-78","37","40","56","27","36","0","2","2","14","19","24.200000000000003","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","40","27","35","3","3","10","17","14","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.75","35.25","-78","-78","37","46","-78","-78","-78","37","35","34","27","34","3","5","13","13","12","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 12:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","29","27","33","3","7","13","13","12","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","27","27","32","3","8","12","12","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","40","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","25","26","32","3","8","12","12","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","24","26","32","3","8","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","23","26","32","3","7","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","22","26","31","3","7","10","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","21","26","31","3","7","10","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","40","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","33","21","26","31","3","7","10","10","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","26","31","3","5","9","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","26","31","3","6","9","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","5","9","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","5","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 13:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","40","4","33.25","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","26","31","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:04:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","40","4","33.25","37.75","-78","-78","42","46","-78","-78","-78","42","38","48","26","39","-3","3","0","11","16","23.6","0.0","4.2","48","25.55","2600","108","530","570","0","0","2.8000000000000003","8.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:09:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","4","33.75","39.25","-78","-78","43","47","-78","-78","-78","43","39","54","26","40","-1","6","-1","13","19","24.400000000000002","0.0","4.2","48","26.27","2650","109","530","580","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:14:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","34.25","39.25","-78","-78","43","47","-78","-78","-78","43","39","57","26","40","-1","3","0","19","20","24.200000000000003","0.0","4.2","49","25.91","2650","109","530","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:19:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","40","3","34.5","39.5","-78","-78","43","47","-78","-78","-78","43","40","59","26","40","-1","1","0","14","20","24.400000000000002","0.0","4.2","48","26.27","2700","109","530","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:24:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","3","35.0","40.5","-78","-78","43","47","-78","-78","-78","43","41","59","26","41","-2","0","-1","-1","20","25.0","0.0","4.4","48","26.27","2700","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:29:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","40","3","35.25","40.5","-78","-78","43","47","-78","-78","-78","43","41","60","26","41","-2","1","-1","14","20","24.8","0.0","4.4","48","26.27","2700","109","520","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
