"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"10.Nov.2018 14:34:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","3","35.75","41.5","-78","-78","43","47","-78","-78","-78","43","41","61","26","38","-2","0","-1","-1","21","25.8","0.0","4.6000000000000005","49","26.27","2700","109","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:39:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","40","3","36.25","41.75","-78","-78","43","47","-78","-78","-78","43","41","65","26","41","-2","0","-1","2","21","25.6","0.0","4.6000000000000005","49","26.63","2700","109","530","570","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:44:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","3","36.5","42.25","-78","-78","43","47","-78","-78","-78","43","42","66","26","38","-2","0","-2","-1","20","26.400000000000002","0.0","4.6000000000000005","49","26.63","2700","109","530","570","0","0","3.0","10.600000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:49:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","3","37.0","42.75","-78","-78","43","47","-78","-78","-78","43","42","69","26","38","-2","0","-2","0","20","26.6","0.0","4.6000000000000005","48","26.63","2700","109","530","570","0","0","3.2","10.600000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:54:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","40","3","37.0","42.75","-78","-78","43","47","-78","-78","-78","43","43","68","27","38","-2","0","-2","8","20","27.0","0.0","4.6000000000000005","48","26.27","2700","109","530","570","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 14:59:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","3","37.5","43.25","-78","-78","43","47","-78","-78","-78","43","43","71","27","38","-3","0","-2","4","20","27.0","0.0","4.6000000000000005","49","26.27","2700","109","530","570","0","0","3.2","10.600000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:04:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","3","37.75","43.75","-78","-78","43","47","-78","-78","-78","43","43","69","27","40","-3","0","-2","6","20","27.0","0.0","4.6000000000000005","48","25.91","2600","107","530","570","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:09:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","40","3","38.25","43.75","-78","-78","43","47","-78","-78","-78","43","44","70","27","38","-3","-1","-2","-2","20","27.6","0.0","4.800000000000001","49","26.63","2700","109","530","570","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:14:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","3","38.75","44.25","-78","-78","43","47","-78","-78","-78","43","44","71","27","39","-3","-1","-2","5","20","27.6","0.0","4.800000000000001","49","26.27","2700","109","530","570","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:19:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","40","3","38.75","44.25","-78","-78","43","47","-78","-78","-78","43","44","70","27","40","-4","-2","-3","4","20","27.6","0.0","4.800000000000001","48","26.27","2700","109","530","570","0","0","3.2","10.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:24:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","39.25","44.25","-78","-78","43","47","-78","-78","-78","43","44","70","27","43","-4","-2","-3","0","19","26.8","0.0","4.2","45","25.91","2600","107","520","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:29:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","39.25","44.25","-78","-78","43","47","-78","-78","-78","43","44","69","27","41","-4","-2","-3","7","18","27.400000000000002","0.0","4.2","45","25.91","2600","107","520","560","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:34:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","2","39.5","44.25","-78","-78","43","48","-78","-78","-78","43","44","72","27","40","-6","-4","-4","-4","19","27.8","0.0","4.2","44","25.91","2600","107","520","550","0","0","2.8000000000000003","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:39:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","2","39.5","43.75","-78","-78","43","48","-78","-78","-78","43","43","71","27","44","-7","-6","-6","11","18","26.6","0.0","4.2","45","26.27","2650","108","520","560","0","0","2.8000000000000003","7.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:44:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","2","39.25","37.5","-78","-78","43","48","-78","-78","-78","43","35","43","27","1","0","1","42","6","14","7.6000000000000005","0.0","0.6000000000000001","29","39.88","4000","150","0","0","0","0","0.2","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:49:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","2","38.75","43.75","-78","-78","43","48","-78","-78","-78","43","43","56","27","44","-1","7","0","18","20","26.8","0.0","4.800000000000001","50","26.27","2650","107","530","570","0","0","3.2","9.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:54:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","61","27","45","-1","2","0","17","22","27.400000000000002","0.0","4.4","47","25.91","2650","107","530","570","0","0","3.0","9.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 15:59:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","39.25","43.75","-78","-78","43","47","-78","-78","-78","43","44","68","27","44","-1","0","0","2","22","26.6","0.0","3.6","38","25.91","2650","107","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:04:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","39.5","44.25","-78","-78","43","47","-78","-78","-78","43","44","65","27","42","-1","0","0","4","22","27.0","0.0","3.6","39","25.55","2650","107","510","550","0","0","2.4000000000000004","8.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:09:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","39.5","44.25","-78","-78","43","47","-78","-78","-78","43","44","69","27","40","-2","-1","0","0","22","27.6","0.0","3.8000000000000003","38","25.91","2650","107","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:14:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","70","27","44","-1","1","0","17","21","26.6","0.0","3.4000000000000004","35","25.55","2600","107","500","540","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:19:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","66","27","40","-1","-1","0","0","21","28.0","0.0","3.4000000000000004","34","25.19","2600","106","500","530","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:24:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.5","44.25","-78","-78","43","47","-78","-78","-78","43","44","71","27","40","-2","-1","1","0","22","28.0","0.0","3.0","30","25.19","2550","104","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:29:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.5","44.25","-78","-78","43","47","-78","-78","-78","43","44","68","28","44","-1","0","0","18","21","26.8","0.0","3.0","30","23.76","2450","101","490","530","0","0","2.0","6.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:34:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.5","44.25","-78","-78","43","47","-78","-78","-78","43","44","68","28","41","-2","-1","1","0","22","29.400000000000002","0.0","3.2","31","23.05","2350","99","490","520","0","0","2.0","5.800000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:39:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","40.5","43.75","-78","-78","43","47","-78","-78","-78","43","43","66","28","43","0","4","1","16","21","26.0","0.0","2.6","26","21.98","2250","97","470","520","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:44:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","40.5","43.25","-78","-78","43","47","-78","-78","-78","43","43","58","28","44","0","4","1","17","21","26.0","0.0","2.6","26","20.90","2150","94","480","520","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:49:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","40.5","43.25","-78","-78","43","47","-78","-78","-78","43","43","55","28","44","0","4","1","17","21","26.400000000000002","0.0","2.6","27","19.82","2050","91","480","520","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:54:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","40.5","43.75","-78","-78","43","47","-78","-78","-78","43","43","55","28","44","0","4","1","17","21","26.400000000000002","0.0","2.6","27","18.75","1900","88","470","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 16:59:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","40.5","43.75","-78","-78","43","47","-78","-78","-78","43","43","55","28","44","0","4","1","17","20","26.400000000000002","0.0","2.6","26","17.32","1850","86","480","520","0","0","1.6","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:04:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.5","44.25","-78","-78","43","47","-78","-78","-78","43","44","55","28","44","0","4","1","17","20","26.6","0.0","2.6","27","16.96","1800","85","480","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:09:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.5","44.25","-78","-78","43","47","-78","-78","-78","43","44","55","28","44","0","4","1","17","20","26.6","0.0","2.6","27","15.53","1600","81","490","520","0","0","1.6","4.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:14:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","55","28","44","0","4","1","18","21","26.6","0.0","2.6","26","15.89","1650","81","480","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:19:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","55","28","44","0","4","1","17","21","26.6","0.0","2.6","27","15.53","1650","81","490","520","0","0","1.6","4.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:24:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","55","28","44","0","4","1","17","21","26.6","0.0","2.6","27","15.89","1650","81","490","520","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:29:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","55","28","44","0","4","1","17","21","26.6","0.0","2.6","26","14.81","1600","80","480","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:34:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","56","28","44","0","4","1","17","21","26.8","0.0","2.6","27","15.17","1600","80","480","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:39:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","56","28","44","0","4","1","18","21","26.6","0.0","2.6","26","15.17","1600","80","480","520","0","0","1.6","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:44:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","39","3","40.0","44.25","-78","-78","43","47","-78","-78","-78","43","44","56","28","44","0","4","1","17","21","26.0","0.0","2.2","23","14.81","1600","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:49:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","39.5","43.75","-78","-78","43","47","-78","-78","-78","43","43","54","28","43","1","3","2","17","20","26.0","0.0","2.2","23","14.81","1600","80","470","510","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:54:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","39.5","43.75","-78","-78","43","47","-78","-78","-78","43","43","53","28","43","1","3","2","17","20","26.0","0.0","2.2","23","14.81","1600","80","470","510","0","0","1.4000000000000001","3.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 17:59:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","39","3","39.5","43.75","-78","-78","43","47","-78","-78","-78","43","43","53","28","44","0","3","2","17","20","26.0","0.0","2.2","23","14.81","1550","80","480","520","0","0","1.4000000000000001","4.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","3","39.5","40.0","-78","-78","38","47","-78","-78","-78","38","39","36","28","38","3","6","13","14","13","8.200000000000001","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","39.5","39.5","-78","-78","38","47","-78","-78","-78","38","39","31","27","36","3","4","13","13","12","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","3","39.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","27","27","36","3","5","12","12","11","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","4","39.25","39.25","-78","-78","38","47","-78","-78","-78","38","38","25","27","35","3","6","12","12","11","8.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","38.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","24","27","35","3","7","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","38.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","23","27","34","3","7","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","38.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","22","27","34","3","7","11","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","3","37.75","38.25","-78","-78","37","46","-78","-78","-78","37","37","21","27","34","3","7","10","10","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","3","37.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","20","27","34","3","7","9","10","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","37.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","18","27","34","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","37.5","37.5","-78","-78","37","46","-78","-78","-78","37","37","18","27","34","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 18:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","37.0","37.5","-78","-78","37","46","-78","-78","-78","37","37","17","27","34","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","3","37.0","37.0","-78","-78","37","46","-78","-78","-78","37","37","17","27","34","3","6","8","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","37.0","37.0","-78","-78","37","46","-78","-78","-78","37","36","17","27","33","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","3","36.5","36.5","-78","-78","37","46","-78","-78","-78","37","36","16","27","33","3","5","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","3","36.5","36.25","-78","-78","38","47","-78","-78","-78","38","36","16","27","33","3","3","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","4","36.25","36.25","-78","-78","37","46","-78","-78","-78","37","36","16","27","33","3","4","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","4","36.25","36.25","-78","-78","38","47","-78","-78","-78","38","35","14","27","32","3","4","7","8","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","14","27","32","3","3","7","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","3","35.75","35.75","-78","-78","38","47","-78","-78","-78","38","35","14","27","32","3","3","7","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","3","35.25","35.25","-78","-78","38","47","-78","-78","-78","38","35","13","26","32","3","4","6","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","3","35.25","35.25","-78","-78","38","47","-78","-78","-78","38","35","13","26","32","3","4","6","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","13","26","32","3","4","6","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 19:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","3","35.0","35.0","-78","-78","38","47","-78","-78","-78","38","35","13","26","32","2","4","6","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","13","26","32","2","4","6","7","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","34.5","34.5","-78","-78","38","47","-78","-78","-78","38","34","13","26","32","3","4","6","7","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","34.5","34.25","-78","-78","38","47","-78","-78","-78","38","34","11","26","31","2","4","6","6","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","34","11","26","31","3","4","6","6","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","34.25","34.25","-78","-78","38","47","-78","-78","-78","38","33","11","26","31","2","3","6","6","6","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","11","26","31","2","3","5","6","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","3","33.75","33.75","-78","-78","38","47","-78","-78","-78","38","33","11","26","31","3","3","5","6","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","4","33.25","33.25","-78","-78","38","47","-78","-78","-78","38","33","11","26","31","3","3","5","6","6","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","3","33.25","33.25","-78","-78","38","47","-78","-78","-78","38","33","11","26","31","2","3","5","6","6","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","3","33.25","33.0","-78","-78","37","46","-78","-78","-78","37","33","30","26","33","1","-1","1","7","9","20.6","0.0","2.6","34","14.45","1550","80","500","540","0","0","1.6","0.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","33.75","38.75","-78","-78","38","47","-78","-78","-78","38","38","49","26","39","-2","5","0","12","16","23.8","0.0","4.2","49","25.55","2600","107","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"10.Nov.2018 20:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","34.25","39.5","-78","-78","38","47","-78","-78","-78","38","39","54","26","40","-1","6","-1","13","18","24.400000000000002","0.0","4.2","49","25.55","2600","107","530","560","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","34.25","38.75","-78","-78","38","47","-78","-78","-78","38","38","55","26","39","-1","3","0","20","18","23.400000000000002","0.0","3.8000000000000003","44","25.91","2600","107","520","560","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","34.5","39.25","-78","-78","38","47","-78","-78","-78","38","39","57","26","40","-1","2","0","17","19","23.8","0.0","3.8000000000000003","44","25.91","2650","107","510","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","35.0","38.75","-78","-78","38","47","-78","-78","-78","38","39","57","26","39","-1","1","0","13","20","23.6","0.0","3.4000000000000004","40","26.27","2700","108","510","550","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.0","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","26","40","-1","0","0","0","20","24.200000000000003","0.0","3.4000000000000004","41","26.27","2700","108","510","550","0","0","2.4000000000000004","7.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","56","26","40","-1","1","0","7","20","23.6","0.0","3.2","36","25.91","2650","107","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.25","39.25","-78","-78","38","47","-78","-78","-78","38","39","54","26","39","-1","1","1","1","20","23.400000000000002","0.0","2.8000000000000003","32","24.84","2550","105","500","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","26","40","0","1","1","1","20","23.6","0.0","2.8000000000000003","32","24.12","2450","103","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","3","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","53","26","40","0","1","0","7","20","23.8","0.0","2.8000000000000003","32","23.76","2400","101","500","540","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","4","35.75","39.25","-78","-78","38","47","-78","-78","-78","38","39","51","26","40","0","4","1","15","20","23.8","0.0","2.6","29","21.98","2300","98","480","520","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","26","38","1","4","2","16","20","22.8","0.0","1.8","19","21.61","2200","97","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","26","38","1","4","2","15","18","22.6","0.0","1.8","19","21.61","2200","97","460","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 21:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","27","38","1","3","2","15","18","22.6","0.0","1.8","19","20.90","2100","94","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","27","38","1","3","2","15","18","22.6","0.0","1.8","20","19.47","2050","91","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.75","37.75","-78","-78","37","46","-78","-78","-78","37","38","43","27","38","1","3","2","15","18","22.8","0.0","1.8","19","18.39","1900","88","470","510","0","0","1.0","2.6","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","27","38","1","3","2","15","18","22.8","0.0","1.8","19","17.32","1850","86","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","27","38","1","3","2","15","18","22.8","0.0","1.8","19","16.96","1700","86","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","43","27","39","1","3","2","15","18","23.200000000000003","0.0","1.8","19","15.53","1650","82","480","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.75","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","20","14.81","1550","81","460","500","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","39","44","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","20","14.45","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","4","35.75","39.25","-78","-78","37","46","-78","-78","-78","37","39","44","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","20","14.45","1500","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","45","27","39","1","3","2","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.25","35.75","-78","-78","37","46","-78","-78","-78","37","35","33","27","35","3","5","10","17","14","8.200000000000001","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","29","26","34","3","6","12","12","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 22:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","25","26","34","3","4","12","12","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","23","26","33","3","4","11","11","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","22","26","32","3","5","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","21","26","32","3","6","10","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","18","26","32","3","6","10","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","18","26","32","3","6","9","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","4","34.25","33.75","-78","-78","37","46","-78","-78","-78","37","33","17","26","32","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","17","26","31","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","16","26","31","3","6","8","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","16","26","31","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","14","26","31","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","4","33.25","33.0","-78","-78","37","46","-78","-78","-78","37","33","14","26","31","3","5","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"10.Nov.2018 23:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","14","26","31","3","5","7","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","32","14","26","31","3","5","7","7","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","4","33.0","37.5","-78","-78","37","46","-78","-78","-78","37","37","45","26","38","-4","1","0","9","15","23.200000000000003","0.0","4.0","48","24.84","2550","107","520","560","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","33.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","-1","6","-1","13","18","23.8","0.0","4.0","48","26.27","2700","109","520","550","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","26","38","-1","3","0","21","19","23.200000000000003","0.0","3.6","44","25.91","2650","109","510","550","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","26","39","-1","2","0","20","19","23.400000000000002","0.0","3.6","44","25.91","2650","109","520","550","0","0","2.4000000000000004","7.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","54","26","38","-1","2","0","19","19","23.200000000000003","0.0","3.4000000000000004","40","25.91","2700","109","500","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","26","38","0","1","1","15","20","23.200000000000003","0.0","3.0","36","24.84","2550","106","500","550","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","53","26","39","-1","0","1","1","20","23.6","0.0","3.0","36","24.48","2500","105","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","51","26","38","0","1","1","15","19","22.8","0.0","2.6","31","24.12","2500","104","490","540","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 00:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","50","26","38","0","1","1","1","19","22.8","0.0","2.6","31","23.40","2400","101","490","530","0","0","1.6","4.6000000000000005","0.0","0.0","0.0","0.0"
