"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"11.Nov.2018 11:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","26","26","32","3","6","12","12","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","24","26","32","3","7","12","11","10","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","22","26","31","3","7","11","11","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","21","26","31","3","7","11","10","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","26","31","3","7","10","10","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","26","31","3","6","9","10","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","18","25","31","3","6","9","9","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","17","25","31","3","6","8","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","17","25","30","3","5","8","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 11:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.25","33.0","-78","-78","37","46","-78","-78","-78","37","33","16","25","30","3","4","8","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","16","25","30","3","5","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","16","25","30","3","5","7","8","7","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","14","25","30","3","5","7","8","7","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","14","25","30","3","4","7","8","7","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","32.5","37.0","-78","-78","37","46","-78","-78","-78","37","37","45","25","38","-4","2","0","10","15","23.200000000000003","0.0","4.0","48","25.55","2600","108","520","560","0","0","2.6","7.800000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","33.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","25","39","-1","6","-1","13","18","23.8","0.0","4.0","48","26.27","2650","109","520","550","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","33.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","55","25","39","-1","3","0","19","20","23.400000000000002","0.0","4.0","47","25.91","2650","109","520","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","33.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","56","25","39","-1","2","0","18","20","23.400000000000002","0.0","3.6","43","25.91","2650","109","510","550","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","55","25","38","0","2","1","16","20","23.400000000000002","0.0","3.4000000000000004","40","26.27","2650","109","500","540","0","0","2.2","6.800000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","53","25","38","0","1","1","1","20","23.200000000000003","0.0","3.0","36","25.91","2650","109","500","540","0","0","2.0","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","25","39","0","1","1","1","20","23.400000000000002","0.0","3.0","36","24.84","2550","106","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 12:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","25","39","0","2","1","15","20","23.400000000000002","0.0","3.0","36","24.12","2500","104","490","530","0","0","2.0","6.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","52","25","38","1","1","1","13","20","22.8","0.0","2.6","30","23.76","2400","101","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","50","25","39","0","1","1","1","20","23.400000000000002","0.0","2.6","31","23.40","2400","101","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","47","26","38","1","4","2","15","20","23.200000000000003","0.0","2.2","27","23.05","2350","99","480","520","0","0","1.4000000000000001","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","26","38","1","4","2","15","20","23.200000000000003","0.0","2.2","26","21.61","2250","97","480","520","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","26","39","1","4","2","15","20","23.400000000000002","0.0","2.2","26","20.90","2150","94","480","520","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","26","38","1","4","2","15","19","22.8","0.0","2.0","22","19.47","2050","91","470","510","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","26","38","1","4","2","15","19","22.8","0.0","1.8","22","18.75","1950","89","470","510","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","45","26","38","1","3","2","15","19","23.200000000000003","0.0","2.0","22","17.68","1850","87","470","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","44","26","38","1","3","2","15","19","22.8","0.0","1.6","19","16.60","1750","84","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","1","3","2","15","19","22.8","0.0","1.8","19","14.81","1600","81","460","500","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","1","3","2","15","18","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 13:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","1","3","2","15","18","22.8","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 14:04:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","32","4","36.25","44.75","-78","-78","42","46","-78","-78","-78","57","45","54","26","45","0","8","0","14","21","27.8","0.0","4.6000000000000005","48","11.95","1950","88","520","560","0","0","0.0","0.0","0.0","0.0","3.2","7.0"
"11.Nov.2018 14:09:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","32","4","57.0","60.25","-78","-78","42","46","-78","-78","-78","57","60","76","26","59","1","13","2","21","26","37.2","0.0","4.800000000000001","39","24.48","3600","130","520","560","0","0","0.0","0.0","0.0","0.0","3.2","5.6000000000000005"
"11.Nov.2018 14:14:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","32","4","55.5","58.25","-78","-78","42","46","-78","-78","-78","57","58","80","26","57","1","4","3","35","27","36.0","0.0","4.2","34","25.19","3600","130","500","540","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"11.Nov.2018 14:19:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","32","4","56.25","57.0","-78","-78","42","46","-78","-78","-78","57","56","69","27","56","5","9","9","35","26","8.4","0.0","0.4","0","25.55","3650","131","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"11.Nov.2018 14:24:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","4","48.75","53.75","-78","-78","42","46","-78","-78","-78","57","54","79","27","53","0","1","3","19","23","33.6","0.0","5.2","51","13.74","2100","90","510","560","0","0","0.0","0.0","0.0","0.0","3.6","4.800000000000001"
"11.Nov.2018 14:29:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","33","4","58.25","59.0","-78","-78","42","46","-78","-78","-78","57","59","67","27","58","3","9","10","38","25","8.200000000000001","0.0","0.4","0","25.55","3700","132","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"11.Nov.2018 14:34:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","34","4","49.75","53.25","-78","-78","42","46","-78","-78","-78","57","53","78","28","53","1","2","3","19","22","33.0","0.0","4.6000000000000005","44","14.09","2150","90","510","550","0","0","0.0","0.0","0.0","0.0","3.0","3.2"
"11.Nov.2018 14:39:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","55.0","0","35","4","54.5","55.0","-78","-78","42","46","-78","-78","-78","57","55","62","28","55","3","10","19","28","19","8.200000000000001","0.0","0.2","0","25.19","3650","130","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 14:44:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","36","4","56.25","60.25","-78","-78","42","46","-78","-78","-78","57","60","83","28","60","-2","5","2","28","25","38.800000000000004","0.0","6.0","51","23.40","3400","123","540","580","0","0","0.0","0.0","0.0","0.0","4.0","6.4"
"11.Nov.2018 14:49:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","37","4","52.0","52.5","-78","-78","42","46","-78","-78","-78","57","52","74","29","52","3","7","9","23","18","22.8","0.0","1.6","19","25.91","3650","131","470","500","0","0","0.0","0.0","0.0","0.0","1.0","1.0"
"11.Nov.2018 14:54:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","38","4","59.0","60.25","-78","-78","42","46","-78","-78","-78","57","59","66","29","59","3","11","9","38","23","8.4","0.0","0.4","0","25.19","3650","130","580","620","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"11.Nov.2018 14:59:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","38","4","51.0","53.25","-78","-78","42","46","-78","-78","-78","57","53","75","29","53","2","1","3","19","21","32.800000000000004","0.0","4.0","37","15.17","2250","93","500","530","0","0","0.0","0.0","0.0","0.0","2.6","2.4000000000000004"
"11.Nov.2018 15:04:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","33.75","34.25","-78","-78","42","46","-78","-78","-78","42","34","70","29","36","3","7","9","21","17","20.6","0.0","1.6","20","25.55","2600","105","460","510","0","0","0.8","0.6000000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:09:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","4","33.75","39.25","-78","-78","42","46","-78","-78","-78","42","39","60","29","40","-2","5","1","13","22","24.200000000000003","0.0","4.4","48","25.91","2600","106","530","580","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:14:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","4","34.25","39.25","-78","-78","42","46","-78","-78","-78","42","39","58","29","40","-1","3","0","18","22","23.8","0.0","4.2","48","25.55","2600","107","520","560","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:19:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","39","4","34.5","39.5","-78","-78","42","46","-78","-78","-78","42","40","59","29","40","-1","1","0","10","22","24.400000000000002","0.0","4.2","49","25.91","2650","108","520","570","0","0","2.8000000000000003","9.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:24:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","4","35.0","40.5","-78","-78","42","46","-78","-78","-78","42","40","58","28","41","-1","0","0","0","22","24.8","0.0","4.4","48","26.27","2650","108","520","550","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:29:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","4","35.25","40.5","-78","-78","42","46","-78","-78","-78","42","41","60","28","41","-1","1","0","12","22","24.8","0.0","4.4","49","25.91","2650","107","520","570","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:34:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","39","4","35.75","40.5","-78","-78","42","46","-78","-78","-78","42","41","62","28","37","-2","0","-1","-1","22","25.400000000000002","0.0","4.4","48","30.57","3100","119","520","560","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:39:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","4","36.25","41.0","-78","-78","42","46","-78","-78","-78","42","41","64","28","40","-2","0","-1","1","22","25.0","0.0","4.4","49","30.92","3100","121","520","560","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:44:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","4","36.25","41.0","-78","-78","42","46","-78","-78","-78","42","41","64","28","38","-2","0","-1","-1","22","25.6","0.0","4.4","48","30.92","3100","121","520","560","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:49:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","4","36.5","41.5","-78","-78","42","46","-78","-78","-78","42","41","66","28","38","-2","0","-1","7","22","25.8","0.0","4.6000000000000005","48","31.28","3150","121","520","560","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:54:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","39","4","37.0","41.75","-78","-78","42","46","-78","-78","-78","42","42","67","28","38","-2","0","-1","0","22","26.400000000000002","0.0","4.6000000000000005","49","31.28","3150","121","530","570","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 15:59:55","2","1","2","2","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","39","4","37.5","42.25","-78","-78","42","46","-78","-78","-78","42","42","69","28","38","-2","0","-2","0","22","26.6","0.0","4.6000000000000005","48","30.92","3150","121","530","560","0","0","3.0","10.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","3","37.0","37.0","-78","-78","38","47","-78","-78","-78","38","37","44","27","36","0","3","10","10","13","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","3","36.5","37.0","-78","-78","38","47","-78","-78","-78","38","36","37","27","35","0","5","11","9","11","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","3","36.5","36.5","-78","-78","38","47","-78","-78","-78","38","36","33","27","35","0","6","11","10","10","7.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","39","4","36.25","36.25","-78","-78","37","46","-78","-78","-78","37","36","30","27","34","1","4","11","10","10","7.6000000000000005","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","36.25","35.75","-78","-78","37","46","-78","-78","-78","37","35","28","27","34","1","3","11","10","10","7.6000000000000005","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.75","35.75","-78","-78","37","46","-78","-78","-78","37","35","26","27","33","2","5","10","10","9","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.25","35.75","-78","-78","37","46","-78","-78","-78","37","35","25","27","33","2","6","10","10","9","8.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","24","27","33","2","6","10","10","8","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.25","35.0","-78","-78","37","46","-78","-78","-78","37","35","24","27","32","3","6","9","10","8","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","23","27","32","3","6","9","10","8","8.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","22","27","32","3","6","9","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 16:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","21","27","32","3","6","9","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","21","27","32","3","6","8","9","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","21","26","32","3","6","8","9","8","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","39","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","33","20","26","32","3","6","8","9","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","26","31","3","6","8","9","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","6","8","9","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","6","8","8","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","39","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","6","8","8","7","8.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","39","4","33.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","38","26","36","1","-1","1","8","10","21.6","0.0","2.8000000000000003","35","24.12","2500","104","500","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","33.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","26","39","-2","5","0","12","17","23.8","0.0","3.8000000000000003","44","25.55","2600","107","520","560","0","0","2.6","8.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","26","38","-1","3","0","21","18","22.8","0.0","3.4000000000000004","40","25.55","2600","107","510","550","0","0","2.2","7.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","54","26","38","-1","3","0","20","19","23.200000000000003","0.0","3.4000000000000004","41","25.55","2600","107","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 17:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","26","39","-1","1","0","18","20","23.400000000000002","0.0","3.4000000000000004","40","24.84","2550","105","510","550","0","0","2.2","6.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","26","39","-1","1","0","13","20","23.200000000000003","0.0","3.2","37","24.84","2550","105","500","540","0","0","2.0","6.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","39","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","26","38","-1","1","1","14","20","22.8","0.0","2.8000000000000003","32","24.48","2500","104","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","26","39","-1","0","0","1","19","23.400000000000002","0.0","2.8000000000000003","32","23.76","2400","101","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","50","26","39","-1","1","0","12","20","23.200000000000003","0.0","2.8000000000000003","33","23.05","2350","99","490","530","0","0","1.8","5.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","50","26","39","0","3","1","14","19","23.400000000000002","0.0","2.4000000000000004","29","21.61","2250","97","480","520","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","39","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","48","26","38","0","3","1","15","19","22.8","0.0","2.0","25","20.18","2100","94","480","520","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","26","38","0","3","1","15","19","23.200000000000003","0.0","2.0","25","19.82","2050","92","480","520","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","26","38","0","3","1","15","19","23.200000000000003","0.0","2.2","25","18.75","1950","90","490","530","0","0","1.2000000000000002","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","47","26","39","0","3","1","15","19","23.200000000000003","0.0","2.0","22","17.32","1850","87","480","520","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","26","38","0","3","1","15","18","22.8","0.0","1.8","21","16.96","1750","85","470","510","0","0","1.0","2.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","37","43","26","38","0","3","1","15","18","22.8","0.0","1.8","21","15.53","1650","82","470","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 18:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","0","3","1","15","18","22.8","0.0","1.8","20","14.81","1550","80","480","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","0","3","1","15","18","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","43","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","20","14.09","1550","80","460","500","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","20","14.45","1500","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","20","14.45","1550","80","460","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","38","0","2","1","15","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","0","2","1","14","18","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 19:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","26","38","0","2","1","15","18","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","26","38","0","2","1","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","47","26","38","0","2","1","15","18","23.400000000000002","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","38","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","48","26","36","0","1","1","14","18","23.6","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","36","26","34","3","4","10","13","14","8.200000000000001","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","34","30","26","33","3","3","12","10","11","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","26","26","32","3","4","13","9","10","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","24","26","32","3","6","13","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","23","26","32","3","6","12","9","10","8.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","22","26","31","3","6","11","9","9","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","21","26","31","3","6","10","9","9","8.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","4","33.75","33.75","-78","-78","37","46","-78","-78","-78","37","33","20","26","31","3","6","10","9","9","8.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 20:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","6","9","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","6","9","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","4","33.25","33.25","-78","-78","37","46","-78","-78","-78","37","33","18","26","31","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","26","31","3","6","8","8","8","8.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","4","33.0","33.0","-78","-78","37","46","-78","-78","-78","37","33","17","26","31","3","5","8","7","7","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","16","26","30","3","5","7","7","7","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","32","16","25","30","2","5","7","7","7","8.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","4","32.5","32.5","-78","-78","37","46","-78","-78","-78","37","33","32","25","33","1","1","1","6","9","20.400000000000002","0.0","2.2","30","14.45","1550","80","470","510","0","0","1.4000000000000001","0.0","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","3","33.0","37.75","-78","-78","38","47","-78","-78","-78","38","37","49","25","38","-2","5","1","11","16","23.6","0.0","4.0","47","25.55","2650","109","520","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","33.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","53","25","39","-2","4","-1","14","18","23.8","0.0","4.0","47","25.91","2650","109","530","570","0","0","2.8000000000000003","8.8","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","3","33.25","38.25","-78","-78","38","47","-78","-78","-78","38","38","55","25","39","-2","2","-1","18","19","23.400000000000002","0.0","4.0","47","25.91","2650","109","520","560","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","33.75","38.25","-78","-78","37","46","-78","-78","-78","37","38","57","25","39","-2","1","-1","13","20","23.400000000000002","0.0","3.6","43","26.27","2650","109","510","560","0","0","2.4000000000000004","8.200000000000001","0.0","0.0","0.0","0.0"
"11.Nov.2018 21:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","55","25","39","-1","0","0","0","20","23.400000000000002","0.0","3.4000000000000004","40","25.91","2650","109","500","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"11.Nov.2018 22:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","26","39","-1","0","0","0","20","23.400000000000002","0.0","3.4000000000000004","39","25.91","2650","109","510","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"11.Nov.2018 22:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","4","34.5","37.75","-78","-78","37","46","-78","-78","-78","37","38","53","26","38","-1","1","0","16","19","23.200000000000003","0.0","3.0","35","24.84","2550","106","500","540","0","0","2.0","5.6000000000000005","0.0","0.0","0.0","0.0"
