"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"12.Nov.2018 08:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.75","31.75","-78","-78","33","47","-78","-78","-78","33","31","13","25","29","2","3","5","6","5","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 08:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.75","31.75","-78","-78","33","47","-78","-78","-78","33","31","13","25","29","2","3","5","6","5","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 08:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.5","31.5","-78","-78","33","47","-78","-78","-78","33","31","13","25","29","2","3","5","5","5","8.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 08:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.5","31.5","-78","-78","33","47","-78","-78","-78","33","31","11","25","29","2","3","5","5","5","8.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.5","31.0","-78","-78","33","47","-78","-78","-78","33","31","11","25","29","2","3","5","5","5","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","11","25","29","2","3","5","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","11","25","29","2","3","4","5","5","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","3","31.0","30.5","-78","-78","33","47","-78","-78","-78","33","30","11","25","29","2","3","4","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","9","25","29","2","3","4","5","5","8.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","9","25","29","2","3","4","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","9","25","29","2","3","4","5","5","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","9","25","28","2","3","4","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","9","25","28","2","3","4","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","29","9","25","28","2","3","4","5","4","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","9","25","28","2","3","4","5","5","8.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 09:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","9","25","28","2","3","4","5","5","8.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","38","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","8","24","28","2","3","4","5","4","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","2","29.75","34.25","-78","-78","33","47","-78","-78","-78","33","34","39","25","35","-4","-1","-1","7","12","21.200000000000003","0.0","2.8000000000000003","37","24.12","2450","104","500","550","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","2","30.25","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","24","35","-2","3","-1","11","15","21.200000000000003","0.0","2.8000000000000003","35","26.63","2750","110","500","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","30.5","34.5","-78","-78","33","48","-78","-78","-78","33","34","44","24","35","-2","3","-1","11","16","21.400000000000002","0.0","2.8000000000000003","36","25.19","2650","109","500","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","2","31.0","34.25","-78","-78","33","48","-78","-78","-78","33","34","43","25","35","-1","2","0","12","16","21.200000000000003","0.0","2.4000000000000004","31","25.19","2600","109","500","530","0","0","1.6","5.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","3","31.0","33.75","-78","-78","33","48","-78","-78","-78","33","34","43","25","34","-1","2","0","12","16","20.8","0.0","2.0","26","24.84","2550","107","490","530","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.0","34.25","-78","-78","33","47","-78","-78","-78","33","34","42","25","35","-1","2","0","12","16","21.200000000000003","0.0","2.0","26","24.84","2550","107","490","520","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","42","25","35","-1","2","0","12","16","21.200000000000003","0.0","2.0","26","24.12","2500","106","480","520","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","41","25","34","-1","1","0","12","16","20.8","0.0","1.8","22","23.40","2400","103","480","520","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","41","25","34","-1","1","0","12","16","20.8","0.0","1.8","22","21.98","2300","100","470","520","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.75","34.5","-78","-78","33","47","-78","-78","-78","33","34","41","25","35","-1","1","0","12","16","20.8","0.0","1.8","22","21.61","2250","99","480","510","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 10:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.75","34.25","-78","-78","33","47","-78","-78","-78","33","34","39","25","34","0","1","1","13","16","20.8","0.0","1.6","20","20.54","2100","95","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.75","34.25","-78","-78","33","47","-78","-78","-78","33","34","39","25","35","0","1","1","13","16","20.8","0.0","1.6","19","19.82","2050","93","480","500","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.75","34.5","-78","-78","33","47","-78","-78","-78","33","34","39","25","35","0","1","1","13","16","20.8","0.0","1.6","19","18.39","1950","90","470","510","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","3","31.75","34.5","-78","-78","33","47","-78","-78","-78","33","35","39","25","35","0","1","1","13","16","21.200000000000003","0.0","1.6","19","17.32","1850","88","470","510","0","0","0.8","3.2","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","38","3","31.75","35.0","-78","-78","33","47","-78","-78","-78","33","35","40","25","35","0","1","1","13","16","21.200000000000003","0.0","1.6","19","17.32","1800","87","480","510","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.75","31.75","-78","-78","33","47","-78","-78","-78","33","31","29","25","31","2","3","8","14","13","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.5","31.5","-78","-78","33","47","-78","-78","-78","33","31","26","25","31","2","3","10","11","10","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.5","31.0","-78","-78","33","47","-78","-78","-78","33","31","22","25","30","2","4","10","9","9","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","20","25","29","2","5","10","9","9","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","3","31.0","31.0","-78","-78","33","47","-78","-78","-78","33","31","18","25","29","2","5","9","8","8","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","17","25","29","2","5","8","8","7","8.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","16","25","29","2","4","7","7","7","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 11:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","3","30.5","30.5","-78","-78","33","47","-78","-78","-78","33","30","14","25","29","2","4","7","7","6","8.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","14","25","29","2","4","6","7","6","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","30","13","25","28","2","3","6","6","6","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","3","30.25","30.25","-78","-78","33","47","-78","-78","-78","33","29","13","25","28","2","3","6","6","6","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","13","24","28","2","2","5","6","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.75","29.75","-78","-78","33","47","-78","-78","-78","33","29","11","24","28","2","2","5","6","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.75","29.5","-78","-78","33","47","-78","-78","-78","33","29","11","24","28","2","3","5","5","5","8.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.5","29.5","-78","-78","33","47","-78","-78","-78","33","29","11","24","28","2","3","5","5","5","7.6000000000000005","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.5","29.5","-78","-78","33","47","-78","-78","-78","33","29","11","24","28","2","3","5","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.5","29.5","-78","-78","33","47","-78","-78","-78","33","29","11","24","28","2","3","5","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.5","29.0","-78","-78","33","47","-78","-78","-78","33","29","9","24","28","2","3","5","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.0","29.0","-78","-78","33","47","-78","-78","-78","33","29","9","24","28","2","3","4","5","5","8.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 12:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","3","29.0","29.0","-78","-78","33","47","-78","-78","-78","33","29","9","24","28","2","3","4","5","5","8.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","3","29.0","34.5","-78","-78","33","47","-78","-78","-78","33","35","36","24","35","-3","-4","0","5","11","21.6","0.0","3.6","47","14.09","1450","80","520","560","0","0","2.4000000000000004","5.2","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","3","29.5","33.75","-78","-78","33","47","-78","-78","-78","33","34","43","24","35","-2","3","-1","11","15","21.400000000000002","0.0","3.0","39","25.55","2650","109","510","550","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","3","29.75","34.25","-78","-78","33","47","-78","-78","-78","33","34","45","24","35","-2","3","-1","11","16","21.400000000000002","0.0","3.2","39","25.55","2650","109","500","550","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","3","30.25","34.25","-78","-78","33","47","-78","-78","-78","33","34","45","24","35","-2","2","-1","12","16","20.8","0.0","2.8000000000000003","35","25.91","2650","109","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","3","30.25","33.75","-78","-78","33","47","-78","-78","-78","33","33","46","24","34","-1","1","0","18","16","20.8","0.0","2.8000000000000003","36","24.84","2600","107","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","3","30.5","34.25","-78","-78","33","47","-78","-78","-78","33","34","47","24","34","-1","1","0","18","16","20.8","0.0","2.8000000000000003","36","24.48","2550","106","500","540","0","0","1.8","6.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","3","30.5","33.75","-78","-78","33","47","-78","-78","-78","33","33","47","24","34","-1","1","0","17","17","20.6","0.0","2.4000000000000004","31","23.76","2450","103","490","530","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","3","31.0","34.25","-78","-78","33","47","-78","-78","-78","33","34","46","24","34","-1","0","0","11","17","20.8","0.0","2.4000000000000004","31","23.40","2400","102","490","530","0","0","1.6","5.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","3","31.0","34.25","-78","-78","33","47","-78","-78","-78","33","34","45","24","35","-1","0","0","0","17","21.200000000000003","0.0","2.4000000000000004","30","22.33","2300","100","490","530","0","0","1.6","4.800000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","37","3","31.0","34.25","-78","-78","33","47","-78","-78","-78","33","34","43","24","35","-1","2","0","12","16","21.200000000000003","0.0","2.0","26","21.26","2200","98","480","520","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","3","31.5","33.75","-78","-78","33","47","-78","-78","-78","33","33","40","24","34","0","2","1","12","16","20.6","0.0","1.8","23","21.26","2250","98","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"12.Nov.2018 13:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","3","31.5","33.75","-78","-78","33","47","-78","-78","-78","33","33","39","25","34","0","2","1","12","16","20.6","0.0","1.8","22","20.54","2150","96","480","530","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:04:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","3","31.75","37.5","-78","-78","43","47","-78","-78","-78","43","37","48","25","38","-1","6","-1","11","18","23.200000000000003","0.0","4.0","47","20.90","2200","96","520","560","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:09:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","3","32.25","37.0","-78","-78","43","47","-78","-78","-78","43","37","50","25","38","-2","5","-2","11","20","23.200000000000003","0.0","4.0","47","25.91","2650","109","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:14:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","3","32.25","37.0","-78","-78","43","47","-78","-78","-78","43","37","54","25","38","-2","2","-1","18","20","22.6","0.0","4.0","48","25.91","2650","109","530","570","0","0","2.6","8.6","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:19:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","3","32.5","37.5","-78","-78","43","47","-78","-78","-78","43","37","55","25","38","-2","0","-1","11","20","23.200000000000003","0.0","4.0","48","25.91","2650","109","530","570","0","0","2.6","8.8","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:24:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","33.0","38.25","-78","-78","43","47","-78","-78","-78","43","38","55","25","39","-2","-1","-2","-2","20","23.6","0.0","4.2","48","25.91","2650","109","520","560","0","0","2.8000000000000003","9.600000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:29:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","37","3","33.25","38.75","-78","-78","43","47","-78","-78","-78","43","38","57","25","39","-2","0","-2","12","20","23.6","0.0","4.2","49","26.27","2650","109","530","570","0","0","2.8000000000000003","9.8","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:34:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","33.75","39.25","-78","-78","43","47","-78","-78","-78","43","39","58","25","36","-3","-2","-2","-2","20","24.6","0.0","4.2","48","26.27","2700","109","530","570","0","0","3.0","9.8","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:39:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","37","3","34.25","39.5","-78","-78","43","47","-78","-78","-78","43","39","60","25","40","-3","0","-2","8","19","24.400000000000002","0.0","4.2","48","26.27","2700","109","520","560","0","0","2.8000000000000003","10.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:44:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","3","34.5","40.0","-78","-78","43","47","-78","-78","-78","43","40","60","25","37","-3","-2","-2","-2","18","24.8","0.0","4.2","49","26.27","2650","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:49:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","37","3","35.0","40.5","-78","-78","43","47","-78","-78","-78","43","40","61","25","38","-3","-1","-3","0","18","24.8","0.0","4.4","48","25.91","2700","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:54:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","3","35.25","40.5","-78","-78","43","47","-78","-78","-78","43","41","62","25","39","-3","-1","-3","4","18","25.0","0.0","4.4","48","26.27","2700","109","530","560","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 14:59:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","37","3","35.25","41.0","-78","-78","43","47","-78","-78","-78","43","41","65","25","36","-4","-3","-3","-3","18","26.6","0.0","4.6000000000000005","48","25.91","2700","109","530","570","0","0","3.0","10.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:04:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","3","35.75","41.5","-78","-78","43","47","-78","-78","-78","43","41","69","25","36","-4","-3","-4","-4","18","26.0","0.0","4.4","48","26.27","2700","109","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:09:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","3","36.25","41.5","-78","-78","43","47","-78","-78","-78","43","41","66","25","39","-4","-3","-4","3","17","25.400000000000002","0.0","4.4","49","26.27","2700","109","520","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:14:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","3","36.25","41.5","-78","-78","43","47","-78","-78","-78","43","41","67","26","36","-6","-4","-5","-5","17","26.8","0.0","4.6000000000000005","49","26.27","2700","109","520","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:19:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","3","36.5","41.75","-78","-78","43","47","-78","-78","-78","43","41","67","26","38","-7","-5","-6","-6","18","25.6","0.0","4.4","49","26.63","2700","109","530","570","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:24:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","3","36.5","35.0","-78","-78","43","47","-78","-78","-78","43","33","48","26","-1","-1","0","43","6","14","7.6000000000000005","0.0","0.8","30","39.16","3950","150","0","0","0","0","0.4","4.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:29:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","2","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","3","35.75","38.75","-78","-78","43","47","-78","-78","-78","43","39","45","26","40","4","7","9","15","17","24.6","0.0","4.2","48","28.06","2850","112","520","560","0","0","3.0","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:34:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","36","3","36.25","41.5","-78","-78","43","47","-78","-78","-78","43","41","57","26","42","-1","6","-1","13","21","25.6","0.0","4.4","49","25.91","2650","108","530","570","0","0","3.0","9.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:39:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","3","36.5","42.25","-78","-78","43","47","-78","-78","-78","43","42","64","26","38","-2","-1","-2","-2","22","26.400000000000002","0.0","4.6000000000000005","48","25.91","2650","108","530","570","0","0","3.0","10.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:44:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","3","37.0","42.75","-78","-78","43","47","-78","-78","-78","43","43","68","26","39","-2","-1","-2","-2","22","26.6","0.0","4.6000000000000005","49","25.91","2650","108","530","570","0","0","3.2","10.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:49:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","36","2","37.5","42.75","-78","-78","43","47","-78","-78","-78","43","43","67","26","40","-2","0","-2","5","22","26.6","0.0","4.6000000000000005","49","26.27","2650","108","540","580","0","0","3.0","9.600000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:54:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","2","37.5","43.25","-78","-78","43","48","-78","-78","-78","43","43","69","26","38","-2","-1","-2","-2","22","27.0","0.0","4.6000000000000005","48","25.91","2650","108","530","570","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 15:59:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","2","37.75","43.75","-78","-78","43","48","-78","-78","-78","43","44","70","26","40","-2","0","-2","6","22","27.0","0.0","4.6000000000000005","48","25.91","2650","108","520","570","0","0","3.2","10.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:04:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","38.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","70","26","39","-3","-1","-2","-1","21","27.6","0.0","4.800000000000001","49","25.91","2600","108","520","560","0","0","3.2","10.600000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:09:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","38.75","44.75","-78","-78","43","48","-78","-78","-78","43","44","72","27","40","-3","-1","-2","2","21","27.6","0.0","4.800000000000001","48","25.91","2650","108","530","570","0","0","3.2","10.600000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:14:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","69","27","40","-3","-1","-2","0","20","27.6","0.0","4.4","44","26.27","2650","108","550","590","0","0","3.0","9.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:19:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","70","27","40","-3","-2","-2","-2","20","27.6","0.0","4.2","44","26.27","2650","107","520","570","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:24:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","39.25","44.25","-78","-78","43","48","-78","-78","-78","43","44","71","27","41","-3","-2","-2","4","20","27.6","0.0","4.2","44","26.27","2650","107","510","560","0","0","2.8000000000000003","9.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:29:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","2","39.5","43.75","-78","-78","43","48","-78","-78","-78","43","44","68","27","44","-3","-1","-2","15","19","26.8","0.0","3.8000000000000003","40","25.91","2650","107","500","540","0","0","2.6","7.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:34:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","39.5","44.25","-78","-78","43","48","-78","-78","-78","43","44","68","27","40","-4","-2","-3","-3","18","27.6","0.0","3.8000000000000003","41","25.91","2650","107","510","550","0","0","2.6","8.200000000000001","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:39:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","39.5","44.25","-78","-78","43","48","-78","-78","-78","43","44","70","27","40","-4","-3","-3","-2","18","27.8","0.0","4.0","41","26.27","2700","107","510","550","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:44:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","40.0","44.75","-78","-78","43","48","-78","-78","-78","43","44","69","27","41","-4","-3","-3","6","18","27.6","0.0","3.8000000000000003","41","26.27","2700","107","500","540","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:49:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","36","2","40.0","44.25","-78","-78","43","48","-78","-78","-78","43","44","71","27","40","-5","-4","-4","-3","18","28.0","0.0","4.0","40","26.63","2700","107","510","550","0","0","2.6","7.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:54:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","2","40.0","43.75","-78","-78","43","48","-78","-78","-78","43","44","69","27","44","-6","-4","-4","9","18","26.6","0.0","3.4000000000000004","37","26.27","2700","107","500","540","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 16:59:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","43.0","0","36","2","40.5","43.75","-78","-78","43","48","-78","-78","-78","43","43","67","27","44","-8","-7","-7","-4","17","26.400000000000002","0.0","3.4000000000000004","37","25.19","2550","104","500","540","0","0","2.2","5.6000000000000005","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","36","2","40.0","40.0","-78","-78","38","48","-78","-78","-78","38","40","42","27","38","-1","2","10","9","10","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","39.5","39.5","-78","-78","38","48","-78","-78","-78","38","39","34","27","36","-1","0","13","8","8","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","39.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","30","27","35","-1","4","12","9","8","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","36","2","39.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","26","27","34","-1","5","12","9","8","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","38.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","25","27","34","-1","5","11","9","7","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","38.75","38.75","-78","-78","38","48","-78","-78","-78","38","38","23","27","34","-1","5","10","9","7","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","36","2","38.25","38.25","-78","-78","38","48","-78","-78","-78","38","38","22","27","34","-1","4","9","8","7","7.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","2","37.75","37.75","-78","-78","38","48","-78","-78","-78","38","37","21","27","34","-1","4","9","8","7","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","2","37.75","37.75","-78","-78","38","48","-78","-78","-78","38","37","21","27","34","-1","4","8","8","6","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","2","37.5","37.5","-78","-78","38","48","-78","-78","-78","38","37","20","27","33","-1","4","7","7","6","7.2","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","2","37.5","37.5","-78","-78","38","48","-78","-78","-78","38","37","18","27","33","0","4","7","7","6","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 17:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","2","37.0","37.0","-78","-78","38","48","-78","-78","-78","38","37","18","27","33","0","2","7","7","6","7.2","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","36","2","37.0","37.0","-78","-78","38","48","-78","-78","-78","38","37","17","26","33","0","1","6","7","6","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","2","36.5","36.5","-78","-78","38","48","-78","-78","-78","38","36","17","26","33","0","1","6","7","5","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","2","36.5","36.5","-78","-78","38","48","-78","-78","-78","38","36","17","26","33","0","1","6","7","5","7.2","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","2","36.25","36.25","-78","-78","38","48","-78","-78","-78","38","36","16","26","33","0","0","6","6","5","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","36","2","36.25","36.25","-78","-78","38","48","-78","-78","-78","38","36","16","26","32","0","0","5","6","5","7.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","35.75","35.75","-78","-78","38","48","-78","-78","-78","38","35","14","26","32","0","1","5","6","5","7.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","35.75","35.75","-78","-78","38","48","-78","-78","-78","38","35","14","26","32","0","0","5","6","5","7.2","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","35.25","35.25","-78","-78","38","48","-78","-78","-78","38","35","14","26","32","0","1","5","6","5","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","35.25","35.25","-78","-78","38","48","-78","-78","-78","38","35","14","26","32","0","1","5","6","4","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","35.0","35.0","-78","-78","38","48","-78","-78","-78","38","35","13","26","32","0","1","4","5","4","7.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","36","2","35.0","35.0","-78","-78","38","48","-78","-78","-78","38","35","13","26","32","0","1","4","5","4","7.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"12.Nov.2018 18:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","2","35.0","34.25","-78","-78","38","48","-78","-78","-78","38","34","29","26","35","-1","0","0","4","5","18.8","0.0","1.4000000000000001","20","14.45","1550","80","480","520","0","0","0.8","0.8","0.0","0.0","0.0","0.0"
"12.Nov.2018 19:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.0","39.5","-78","-78","38","48","-78","-78","-78","38","39","50","26","40","-3","3","0","11","14","24.400000000000002","0.0","4.0","45","25.91","2600","108","520","560","0","0","2.6","8.4","0.0","0.0","0.0","0.0"
"12.Nov.2018 19:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","2","35.25","39.25","-78","-78","38","48","-78","-78","-78","38","39","52","26","40","-1","4","0","13","17","24.200000000000003","0.0","3.2","38","25.55","2650","108","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
