"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Nov.2018 05:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","1","4","2","16","19","23.200000000000003","0.0","1.8","21","15.17","1650","82","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Nov.2018 05:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","39","1","4","2","16","19","23.200000000000003","0.0","1.8","20","14.45","1550","81","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 05:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","2","3","3","16","19","23.200000000000003","0.0","1.8","19","14.09","1550","80","480","520","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 05:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","2","3","2","16","19","23.200000000000003","0.0","1.8","20","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 05:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","26","38","2","3","2","16","19","23.200000000000003","0.0","1.8","19","14.81","1550","80","470","520","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Nov.2018 05:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","26","39","2","3","2","16","20","23.200000000000003","0.0","1.6","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 05:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","1","3","2","16","19","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","1","3","2","16","20","23.200000000000003","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","1","3","2","16","20","23.400000000000002","0.0","1.6","19","14.81","1600","80","460","500","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","45","26","39","1","3","2","16","20","23.400000000000002","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","46","26","39","1","3","2","16","20","23.400000000000002","0.0","1.8","19","14.81","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","47","26","39","1","3","2","16","20","23.400000000000002","0.0","1.8","20","15.17","1600","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","32","4","35.25","39.25","-78","-78","37","46","-78","-78","-78","37","39","47","26","38","1","3","2","16","20","23.400000000000002","0.0","1.8","19","14.45","1550","80","470","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","4","35.25","35.25","-78","-78","37","46","-78","-78","-78","37","35","35","26","34","3","4","11","17","15","8.4","0.0","0.2","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","4","35.0","35.0","-78","-78","37","46","-78","-78","-78","37","35","30","26","33","4","5","13","13","12","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","26","26","32","4","6","12","12","11","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.5","34.5","-78","-78","37","46","-78","-78","-78","37","34","23","26","32","4","7","11","11","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","22","26","31","4","7","11","11","10","8.4","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 06:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","4","34.25","34.25","-78","-78","37","46","-78","-78","-78","37","34","21","26","31","4","6","10","10","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.75","33.75","-78","-78","32","46","-78","-78","-78","32","33","20","25","31","4","6","9","9","9","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.75","33.75","-78","-78","32","46","-78","-78","-78","32","33","18","25","31","4","6","9","9","8","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","4","33.75","33.75","-78","-78","32","46","-78","-78","-78","32","33","17","25","31","4","5","8","9","8","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.25","33.25","-78","-78","32","46","-78","-78","-78","32","33","17","25","31","4","5","8","9","8","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.25","33.25","-78","-78","31","45","-78","-78","-78","31","33","16","25","30","4","5","8","8","8","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.0","33.0","-78","-78","31","45","-78","-78","-78","31","33","16","25","30","4","6","7","8","7","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.0","33.0","-78","-78","31","45","-78","-78","-78","31","33","16","25","30","4","6","7","8","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","5","33.0","33.0","-78","-78","31","45","-78","-78","-78","31","32","16","25","30","4","5","7","8","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.5","32.5","-78","-78","31","45","-78","-78","-78","31","32","14","25","30","4","5","7","8","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.5","32.5","-78","-78","31","45","-78","-78","-78","31","32","14","25","30","4","5","7","8","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.25","32.25","-78","-78","31","45","-78","-78","-78","31","32","14","25","29","4","5","7","7","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 07:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","5","32.25","32.25","-78","-78","32","46","-78","-78","-78","32","32","14","25","29","4","5","7","7","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","32.25","31.75","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","5","7","7","7","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.75","31.75","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","5","6","7","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.75","31.75","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","5","6","7","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.75","31.5","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","5","6","7","7","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.5","31.5","-78","-78","31","45","-78","-78","-78","31","31","13","25","29","4","5","6","7","7","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.5","31.5","-78","-78","31","45","-78","-78","-78","31","31","11","25","29","4","5","6","7","7","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.5","31.0","-78","-78","31","45","-78","-78","-78","31","31","11","25","29","4","4","6","6","6","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.0","31.0","-78","-78","31","45","-78","-78","-78","31","31","11","25","29","4","4","6","6","6","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.0","31.0","-78","-78","31","45","-78","-78","-78","31","31","11","25","29","4","4","6","6","6","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","5","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","11","25","29","4","5","6","6","6","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","5","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","11","25","29","4","4","6","6","6","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 08:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","5","30.5","30.5","-78","-78","31","45","-78","-78","-78","31","30","11","25","28","4","4","6","6","6","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","30","9","24","28","4","4","6","6","6","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","30","9","24","28","4","5","6","6","6","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","30","9","24","28","4","5","6","6","6","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","5","6","6","6","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","5","6","6","6","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","4","5","6","6","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","32","5","29.75","29.5","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","5","5","6","6","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.5","29.5","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","5","5","6","6","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.5","29.5","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","5","5","6","6","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.5","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","5","5","6","6","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","24","28","4","5","5","6","6","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 09:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","29","9","24","27","4","5","5","6","7","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.0","29.0","-78","-78","31","45","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.75","28.75","-78","-78","31","45","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.75","28.75","-78","-78","31","45","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.75","28.75","-78","-78","31","45","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.75","28.75","-78","-78","31","45","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","5","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.25","28.25","-78","-78","31","45","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","8","24","27","4","5","5","6","7","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","8","24","27","4","5","6","6","7","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","8","24","26","4","5","6","6","7","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 10:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","28.0","29.75","-78","-78","31","44","-78","-78","-78","31","30","29","24","30","2","-4","3","6","10","19.200000000000003","0.0","2.4000000000000004","35","13.74","1450","80","490","530","0","0","1.6","1.8","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","5","28.0","32.25","-78","-78","31","44","-78","-78","-78","31","32","35","24","32","1","4","3","12","15","19.6","0.0","1.6","21","14.09","1500","80","370","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","28.25","32.25","-78","-78","31","45","-78","-78","-78","31","32","35","24","32","2","4","3","14","16","19.8","0.0","1.6","21","14.09","1500","80","370","410","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","28.25","32.5","-78","-78","31","45","-78","-78","-78","31","32","35","24","33","2","4","3","14","17","19.8","0.0","1.6","20","14.09","1500","80","360","410","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","28.75","32.5","-78","-78","31","45","-78","-78","-78","31","32","35","24","33","2","4","3","14","18","19.8","0.0","1.4000000000000001","19","13.74","1500","80","360","410","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","28.75","32.5","-78","-78","31","44","-78","-78","-78","31","32","35","24","33","2","4","3","14","18","19.8","0.0","1.4000000000000001","19","14.09","1500","80","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","28.75","31.0","-78","-78","31","44","-78","-78","-78","31","31","34","24","32","2","4","3","14","18","19.400000000000002","0.0","1.4000000000000001","19","24.84","2550","107","360","400","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","28.75","31.5","-78","-78","31","44","-78","-78","-78","31","31","34","24","32","2","4","3","13","17","19.400000000000002","0.0","1.4000000000000001","19","24.12","2500","105","360","390","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","29.0","31.5","-78","-78","31","44","-78","-78","-78","31","31","34","24","32","2","4","3","13","17","19.400000000000002","0.0","1.4000000000000001","20","24.12","2500","105","360","390","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","29.0","31.75","-78","-78","31","44","-78","-78","-78","31","31","34","24","32","2","4","3","14","17","19.6","0.0","1.4000000000000001","20","22.33","2350","101","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","29.0","31.75","-78","-78","31","44","-78","-78","-78","31","31","35","24","32","2","4","3","14","17","19.6","0.0","1.4000000000000001","20","21.98","2250","99","350","380","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","29.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","35","24","32","2","3","3","14","18","19.8","0.0","1.6","20","20.90","2200","96","360","400","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 11:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","29.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","36","24","33","2","4","3","14","18","20.200000000000003","0.0","1.6","20","19.82","2100","94","360","400","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","29.5","32.5","-78","-78","31","44","-78","-78","-78","31","33","37","24","33","2","4","3","14","18","20.200000000000003","0.0","1.6","20","18.75","2000","91","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","6","29.75","29.5","-78","-78","31","44","-78","-78","-78","31","29","27","24","29","5","6","9","14","15","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","25","24","29","5","7","11","10","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","22","24","28","5","6","11","10","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","21","24","28","5","7","11","10","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","29.0","28.75","-78","-78","31","44","-78","-78","-78","31","28","18","24","28","5","7","10","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","17","24","28","5","7","10","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","16","24","27","5","7","9","9","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","16","24","27","5","6","9","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.75","28.25","-78","-78","31","44","-78","-78","-78","31","28","14","24","27","5","6","9","8","9","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","14","24","27","5","6","8","8","9","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 12:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","14","24","27","5","6","8","8","9","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.25","28.0","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","6","8","8","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","13","24","27","5","6","8","8","8","9.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","13","24","26","5","6","7","8","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","27","13","24","26","5","6","7","7","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","28.0","27.5","-78","-78","31","44","-78","-78","-78","31","27","13","24","26","5","6","7","7","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","11","24","26","5","6","7","7","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.5","27.5","-78","-78","31","44","-78","-78","-78","31","27","11","24","26","5","6","7","7","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.5","27.25","-78","-78","31","44","-78","-78","-78","31","27","11","24","26","5","6","7","7","8","9.0","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.5","27.25","-78","-78","31","44","-78","-78","-78","31","27","11","24","26","5","6","7","7","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.25","27.25","-78","-78","31","44","-78","-78","-78","31","27","11","23","26","5","6","7","7","8","9.0","0.0","0.0","0","13.74","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","6","27.25","27.25","-78","-78","31","44","-78","-78","-78","31","27","11","23","26","5","6","7","7","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 13:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","6","27.25","26.75","-78","-78","31","44","-78","-78","-78","31","26","11","23","26","5","6","7","7","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:04:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","27.25","33.75","-78","-78","41","44","-78","-78","-78","41","33","37","23","34","-2","2","2","9","15","20.8","0.0","2.8000000000000003","36","23.05","2350","103","500","540","0","0","1.8","10.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:09:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","27.5","32.25","-78","-78","41","44","-78","-78","-78","41","32","41","23","33","1","5","2","12","17","20.400000000000002","0.0","2.6","36","25.91","2700","110","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:14:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","28.0","32.5","-78","-78","41","44","-78","-78","-78","41","33","41","23","33","2","5","2","12","18","20.6","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:19:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","28.25","33.0","-78","-78","41","44","-78","-78","-78","41","33","42","23","34","2","5","2","13","19","20.8","0.0","2.8000000000000003","35","25.91","2650","110","500","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:24:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","28.75","33.25","-78","-78","41","44","-78","-78","-78","41","33","43","24","34","2","5","2","13","20","20.8","0.0","2.8000000000000003","35","26.27","2700","110","500","540","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:29:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","29.0","33.75","-78","-78","41","44","-78","-78","-78","41","33","43","24","34","2","5","2","13","20","21.200000000000003","0.0","2.8000000000000003","35","25.91","2650","109","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:34:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","6","29.5","34.25","-78","-78","41","44","-78","-78","-78","41","34","44","24","34","2","5","2","13","20","21.400000000000002","0.0","2.8000000000000003","36","25.91","2650","109","490","540","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:39:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","29.75","33.75","-78","-78","41","44","-78","-78","-78","41","34","45","24","35","2","5","3","18","21","20.8","0.0","2.8000000000000003","36","25.91","2650","110","500","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:44:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","30.25","35.0","-78","-78","41","44","-78","-78","-78","41","35","46","24","36","2","5","3","21","21","21.400000000000002","0.0","2.8000000000000003","35","20.90","2200","97","500","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:49:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","30.25","35.25","-78","-78","41","44","-78","-78","-78","41","35","47","24","36","2","4","3","20","21","21.6","0.0","2.8000000000000003","35","20.90","2150","97","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:54:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","30.5","35.75","-78","-78","41","44","-78","-78","-78","41","36","48","24","36","2","3","3","11","22","22.200000000000003","0.0","2.8000000000000003","36","20.90","2200","97","500","540","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 14:59:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","31.0","36.25","-78","-78","41","44","-78","-78","-78","41","36","48","24","37","2","3","2","3","22","22.400000000000002","0.0","3.0","36","21.26","2200","97","490","530","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:04:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","31.5","36.25","-78","-78","41","44","-78","-78","-78","41","36","48","24","37","2","3","2","10","22","22.400000000000002","0.0","2.8000000000000003","36","21.26","2200","97","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:09:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","31.5","37.0","-78","-78","41","44","-78","-78","-78","41","37","50","24","38","2","2","2","3","22","22.8","0.0","3.0","35","20.54","2100","96","500","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:14:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","31.75","37.5","-78","-78","41","44","-78","-78","-78","41","37","53","24","38","2","3","2","13","22","22.8","0.0","3.0","35","20.90","2150","96","500","540","0","0","2.0","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:19:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","32.25","37.75","-78","-78","41","44","-78","-78","-78","41","37","54","24","34","1","2","2","2","22","23.200000000000003","0.0","3.0","36","20.54","2100","96","500","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:24:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","32.5","38.25","-78","-78","41","44","-78","-78","-78","41","38","58","24","35","1","2","2","2","22","23.6","0.0","3.0","35","20.54","2150","96","490","540","0","0","2.0","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:29:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","32.5","38.25","-78","-78","41","44","-78","-78","-78","41","38","58","24","36","2","3","2","10","23","23.6","0.0","3.0","35","20.54","2150","96","480","530","0","0","2.0","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:34:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","6","33.0","39.25","-78","-78","41","44","-78","-78","-78","41","39","61","25","33","1","2","2","2","23","24.8","0.0","3.4000000000000004","37","20.90","2150","96","490","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:39:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","33.25","38.25","-78","-78","41","44","-78","-78","-78","41","38","63","25","34","1","2","2","2","23","24.6","0.0","3.4000000000000004","38","24.84","2550","108","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:44:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","6","33.25","38.75","-78","-78","41","44","-78","-78","-78","41","38","62","25","34","1","2","2","2","23","24.200000000000003","0.0","3.2","38","25.55","2600","108","490","540","0","0","2.2","9.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:49:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","6","33.75","39.25","-78","-78","41","44","-78","-78","-78","41","39","61","25","36","1","3","2","8","23","24.200000000000003","0.0","3.4000000000000004","37","25.19","2600","108","490","540","0","0","2.2","9.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:54:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","6","34.25","39.25","-78","-78","41","44","-78","-78","-78","41","39","61","25","35","1","2","2","3","23","24.6","0.0","3.4000000000000004","38","25.55","2650","109","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"13.Nov.2018 15:59:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","29","6","34.5","39.5","-78","-78","41","44","-78","-78","-78","41","40","64","25","35","1","2","2","3","23","24.8","0.0","3.4000000000000004","38","25.91","2650","108","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
