"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"13.Nov.2018 16:04:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","6","35.0","40.0","-78","-78","41","44","-78","-78","-78","41","40","65","25","36","1","2","2","4","24","24.8","0.0","3.4000000000000004","37","26.27","2650","108","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:09:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","6","35.25","40.0","-78","-78","41","44","-78","-78","-78","41","40","64","25","36","1","2","2","3","24","25.400000000000002","0.0","3.4000000000000004","38","25.55","2600","108","500","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:14:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","29","6","35.25","40.5","-78","-78","41","44","-78","-78","-78","41","41","66","25","36","1","2","2","3","24","25.400000000000002","0.0","3.4000000000000004","38","25.91","2650","108","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:19:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","6","35.75","41.0","-78","-78","41","44","-78","-78","-78","41","41","66","25","36","1","2","2","3","24","25.6","0.0","3.4000000000000004","38","25.91","2650","108","500","540","0","0","2.4000000000000004","9.200000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:24:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","6","36.25","41.0","-78","-78","41","44","-78","-78","-78","41","41","66","25","37","1","3","2","7","25","25.6","0.0","3.4000000000000004","38","25.91","2650","108","500","540","0","0","2.4000000000000004","8.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:29:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","6","36.25","41.5","-78","-78","41","44","-78","-78","-78","41","41","66","25","37","1","2","2","3","25","26.0","0.0","3.4000000000000004","37","25.91","2650","108","500","540","0","0","2.4000000000000004","9.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:34:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","6","36.5","41.5","-78","-78","41","44","-78","-78","-78","41","41","68","25","37","1","2","2","3","25","26.400000000000002","0.0","3.6","38","25.91","2650","108","510","540","0","0","2.4000000000000004","8.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:39:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","29","6","37.0","41.75","-78","-78","41","44","-78","-78","-78","41","42","68","26","37","1","3","2","3","25","26.400000000000002","0.0","3.4000000000000004","37","26.27","2650","108","490","540","0","0","2.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:44:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","6","37.0","42.25","-78","-78","41","44","-78","-78","-78","41","42","68","26","37","1","2","2","3","25","26.400000000000002","0.0","3.6","38","25.91","2650","108","500","530","0","0","2.4000000000000004","9.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:49:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","6","37.5","42.25","-78","-78","41","44","-78","-78","-78","41","42","68","26","38","1","3","2","4","25","26.6","0.0","3.6","38","26.27","2650","108","500","540","0","0","2.4000000000000004","8.8","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:54:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","6","37.5","42.75","-78","-78","41","44","-78","-78","-78","41","42","69","26","38","2","3","2","4","25","26.6","0.0","3.6","38","25.55","2600","106","500","540","0","0","2.4000000000000004","9.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 16:59:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","29","6","37.75","42.25","-78","-78","41","44","-78","-78","-78","41","42","63","26","40","2","3","3","13","25","26.0","0.0","3.2","35","26.27","2650","108","490","530","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","37.5","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","26","36","6","7","15","14","17","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","37.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","37","26","35","6","9","16","14","15","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","37.0","37.0","-78","-78","36","44","-78","-78","-78","36","36","32","26","34","6","10","15","13","14","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","6","36.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","29","26","34","6","10","14","13","14","9.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","6","36.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","28","26","33","6","10","13","13","13","9.0","0.0","0.0","0","15.17","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","6","36.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","26","26","33","5","10","12","13","12","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","6","35.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","25","26","32","6","9","12","12","12","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","6","35.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","24","26","32","6","9","11","12","11","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","6","35.25","35.75","-78","-78","36","44","-78","-78","-78","36","35","23","26","32","6","9","11","11","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","6","35.25","35.25","-78","-78","36","44","-78","-78","-78","36","35","23","26","32","5","8","11","11","10","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","6","35.25","35.25","-78","-78","36","44","-78","-78","-78","36","35","22","26","32","5","8","11","11","10","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 17:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","6","35.0","35.0","-78","-78","36","44","-78","-78","-78","36","35","22","26","32","5","8","11","11","10","9.0","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","6","35.0","35.0","-78","-78","36","44","-78","-78","-78","36","34","21","26","32","5","8","10","11","10","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","21","25","31","5","8","10","11","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","20","25","31","5","8","10","11","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","20","25","31","6","8","10","11","10","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","18","25","31","6","8","10","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","18","25","31","6","8","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","18","25","31","5","8","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.25","33.75","-78","-78","36","44","-78","-78","-78","36","33","18","25","31","5","8","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","18","25","31","5","8","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","17","25","30","5","8","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","17","25","30","5","8","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 18:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","17","25","30","5","7","9","10","9","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","29","6","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","36","39","25","37","2","-3","4","10","14","22.400000000000002","0.0","2.8000000000000003","36","14.45","1550","80","490","530","0","0","1.8","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","1","6","3","14","18","22.8","0.0","2.8000000000000003","33","26.27","2700","109","490","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","20","22.6","0.0","2.4000000000000004","30","26.27","2700","109","390","420","0","0","1.6","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","16","21","22.8","0.0","2.4000000000000004","29","25.55","2650","107","380","420","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","16","22","22.6","0.0","2.2","27","24.12","2550","104","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","37","3","5","4","16","22","22.400000000000002","0.0","2.0","23","23.40","2400","101","370","420","0","0","1.2000000000000002","5.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","3","5","4","16","22","22.6","0.0","2.0","23","21.98","2300","99","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","3","5","4","17","22","22.6","0.0","1.8","23","21.98","2300","98","370","410","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","25","37","3","5","4","16","22","22.400000000000002","0.0","1.8","20","20.90","2150","94","370","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.8","21","18.75","2000","90","350","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.400000000000002","0.0","1.6","20","18.39","1900","89","350","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 19:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","25","38","3","5","4","16","22","22.400000000000002","0.0","1.6","19","17.68","1850","87","360","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.6","0.0","1.6","20","16.96","1800","85","350","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.6","0.0","1.6","19","15.53","1650","82","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","43","25","38","3","5","4","17","22","22.8","0.0","1.6","19","14.81","1550","80","350","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","5","4","17","22","22.8","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.5","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","36","3","6","4","17","22","18.2","0.0","0.6000000000000001","0","14.45","1550","80","570","610","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","29","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","31","25","33","6","7","13","14","16","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","6","34.25","33.75","-78","-78","36","44","-78","-78","-78","36","33","27","25","32","6","8","13","13","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","25","25","31","6","9","13","12","14","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","23","25","31","6","9","13","12","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","5","9","12","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 20:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","20","25","31","6","9","12","11","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","25","31","5","8","11","10","12","9.0","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","18","25","30","5","8","10","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","5","8","10","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","5","8","10","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","5","8","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","5","7","9","10","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","29","5","7","9","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","28","6","31.75","32.25","-78","-78","36","44","-78","-78","-78","36","31","16","25","29","5","7","9","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","7","9","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","28","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","7","8","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","6","31.75","36.5","-78","-78","36","44","-78","-78","-78","36","36","41","25","37","-2","1","3","10","16","22.200000000000003","0.0","2.8000000000000003","36","23.05","2350","101","500","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"13.Nov.2018 21:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","6","32.25","36.5","-78","-78","36","44","-78","-78","-78","36","36","45","25","37","2","6","2","14","19","22.6","0.0","2.8000000000000003","35","25.91","2650","109","490","540","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","6","32.5","36.5","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","20","22.6","0.0","3.0","35","26.27","2700","109","490","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","6","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","36","48","25","37","2","5","3","23","21","22.400000000000002","0.0","2.8000000000000003","36","26.63","2700","109","500","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","25","38","2","5","3","22","22","22.6","0.0","2.8000000000000003","35","25.19","2600","106","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","25","38","2","4","3","20","22","22.8","0.0","2.8000000000000003","36","25.19","2600","106","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","25","38","2","5","3","17","22","22.400000000000002","0.0","2.2","27","24.12","2500","103","370","420","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","28","6","33.75","36.5","-78","-78","36","44","-78","-78","-78","36","37","47","25","37","2","5","3","17","22","22.400000000000002","0.0","2.2","27","24.12","2500","103","370","420","0","0","1.4000000000000001","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","16","22","22.6","0.0","2.2","26","23.40","2400","101","370","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","37","3","5","4","16","22","22.400000000000002","0.0","2.0","23","22.33","2300","99","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","3","5","4","16","22","22.400000000000002","0.0","2.0","23","21.61","2200","97","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","3","5","4","17","22","22.6","0.0","2.0","24","20.54","2100","94","370","400","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","37","3","5","4","16","22","22.400000000000002","0.0","1.8","21","19.82","2050","92","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 22:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","37","3","5","4","16","22","22.400000000000002","0.0","1.8","21","18.75","1950","89","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","37","3","5","4","17","22","22.400000000000002","0.0","1.6","20","18.03","1850","87","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","42","25","38","3","5","4","17","22","22.400000000000002","0.0","1.6","19","16.96","1750","85","360","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","25","38","3","5","4","16","22","22.6","0.0","1.6","20","15.17","1650","82","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.6","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.6","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.8","0.0","1.6","20","14.09","1500","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.8","0.0","1.8","19","14.09","1500","80","370","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","43","25","38","3","5","4","17","22","22.8","0.0","1.8","19","14.45","1550","80","370","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","28","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","5","4","17","22","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","28","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","5","4","17","22","22.8","0.0","1.8","19","14.09","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","28","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","33","25","34","6","7","12","16","17","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"13.Nov.2018 23:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","28","6","34.25","33.75","-78","-78","36","44","-78","-78","-78","36","33","29","25","32","6","7","14","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 00:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","44.0","0","28","6","38.25","44.25","-78","-78","36","44","-78","-78","-78","57","44","49","25","45","-1","5","3","14","21","27.8","0.0","3.6","38","11.95","1950","88","500","530","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","4.800000000000001"
"14.Nov.2018 00:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","6","55.5","59.5","-78","-78","36","44","-78","-78","-78","57","59","74","25","59","2","10","3","24","27","38.6","0.0","5.2","42","23.76","3450","127","510","550","0","0","0.0","0.0","0.0","0.0","3.6","6.4"
"14.Nov.2018 00:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","28","6","50.25","51.0","-78","-78","36","44","-78","-78","-78","57","50","57","26","52","6","8","22","28","20","9.0","0.0","0.2","5","25.55","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.8"
"14.Nov.2018 00:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","28","6","55.0","59.0","-78","-78","36","44","-78","-78","-78","57","59","78","26","59","-1","7","4","22","27","37.6","0.0","5.0","43","23.76","3400","126","510","550","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.4"
"14.Nov.2018 00:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","54.0","0","30","6","53.75","54.5","-78","-78","36","44","-78","-78","-78","57","54","64","27","55","6","11","20","31","23","9.0","0.0","0.2","0","25.91","3700","133","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 00:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","58.0","0","31","6","54.5","58.25","-78","-78","36","44","-78","-78","-78","57","59","80","27","58","-2","6","4","20","27","37.0","0.0","5.0","42","23.05","3300","122","510","540","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","6.0"
"14.Nov.2018 00:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","32","6","53.25","53.75","-78","-78","36","44","-78","-78","-78","57","53","60","28","54","6","8","21","27","22","9.0","0.0","0.2","0","25.91","3650","132","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 00:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","33","6","57.0","60.25","-78","-78","36","44","-78","-78","-78","57","60","80","28","59","-1","7","4","21","28","37.800000000000004","0.0","4.2","34","23.76","3450","126","500","540","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"14.Nov.2018 00:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","34","6","51.5","52.0","-78","-78","36","44","-78","-78","-78","57","51","75","28","51","5","8","8","25","22","28.0","0.0","2.0","19","25.55","3650","131","350","400","0","0","0.0","0.0","0.0","0.0","1.2000000000000002","1.0"
"14.Nov.2018 00:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","6","59.5","61.0","-78","-78","36","44","-78","-78","-78","57","61","79","28","59","3","12","6","30","29","22.200000000000003","0.0","0.4","0","24.84","3600","129","560","600","0","0","0.0","0.0","0.0","0.0","0.2","0.0"
"14.Nov.2018 00:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","37","6","50.25","53.25","-78","-78","36","44","-78","-78","-78","57","53","74","29","53","4","3","6","21","24","32.800000000000004","0.0","3.6","34","15.17","2250","93","490","530","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","3.0"
"14.Nov.2018 00:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","47.0","0","38","6","41.75","47.25","-78","-78","36","44","-78","-78","-78","36","44","59","29","57","5","11","20","32","23","9.0","0.0","0.2","0","16.96","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","32.5","36.5","-78","-78","36","44","-78","-78","-78","36","37","64","29","37","-2","3","4","15","23","22.400000000000002","0.0","3.0","35","25.55","2600","106","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","53","29","37","2","5","3","23","23","22.400000000000002","0.0","3.0","35","25.91","2650","107","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","51","29","38","2","5","3","22","23","22.400000000000002","0.0","3.0","35","25.91","2650","107","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","28","38","2","4","3","21","23","22.400000000000002","0.0","2.8000000000000003","33","25.19","2600","105","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","50","28","38","2","3","3","11","22","22.8","0.0","2.8000000000000003","32","24.12","2500","103","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","28","38","2","5","3","16","22","22.400000000000002","0.0","2.2","26","24.48","2500","103","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","28","38","2","5","3","16","22","22.6","0.0","2.2","27","23.76","2450","101","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","28","37","3","5","4","16","22","22.400000000000002","0.0","2.0","24","22.33","2300","98","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","27","38","3","5","4","16","22","22.400000000000002","0.0","2.0","24","21.61","2250","96","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","27","38","3","5","4","16","22","22.6","0.0","2.0","23","20.90","2150","93","370","410","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","27","37","3","5","4","15","22","22.400000000000002","0.0","1.8","20","19.47","2050","91","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 01:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","27","38","3","5","4","16","22","22.400000000000002","0.0","1.8","20","18.75","1950","89","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","27","37","3","5","4","16","22","22.400000000000002","0.0","1.6","20","17.68","1850","87","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","42","27","38","3","5","4","15","21","22.400000000000002","0.0","1.6","20","16.96","1750","85","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","27","38","3","5","4","16","22","22.6","0.0","1.6","19","15.17","1600","81","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","27","38","3","5","4","16","21","22.6","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","27","38","3","5","4","16","22","22.8","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
