"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"14.Nov.2018 02:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","27","38","3","5","4","16","22","22.8","0.0","1.6","20","14.45","1550","80","360","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","27","38","3","5","4","17","22","22.8","0.0","1.6","19","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","44","26","38","3","5","4","17","22","22.8","0.0","1.6","19","14.45","1550","80","350","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","44","26","38","3","5","4","16","22","22.8","0.0","1.6","19","14.45","1550","80","360","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.25","34.5","-78","-78","36","44","-78","-78","-78","36","34","33","26","34","6","7","8","16","20","9.0","0.0","0.4","0","14.45","1550","80","590","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","31","26","33","6","8","14","14","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 02:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","27","26","32","6","7","14","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","25","26","32","6","8","13","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.75","33.25","-78","-78","36","44","-78","-78","-78","36","33","23","26","31","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","22","26","31","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","21","26","31","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","20","26","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","32","20","26","31","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","26","30","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","26","30","6","9","11","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","38","6","32.5","32.25","-78","-78","36","44","-78","-78","-78","36","32","30","26","32","5","5","6","10","14","18.6","0.0","1.4000000000000001","19","14.09","1500","80","360","400","0","0","0.6000000000000001","0.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","38","6","32.5","36.5","-78","-78","36","44","-78","-78","-78","36","36","44","25","37","0","5","3","13","19","22.6","0.0","3.0","36","26.27","2700","109","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.0","37.5","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","20","23.200000000000003","0.0","3.0","36","26.27","2700","109","490","530","0","0","2.0","8.200000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 03:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","21","23.200000000000003","0.0","2.8000000000000003","33","24.48","2550","106","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","21","22.8","0.0","2.4000000000000004","30","24.84","2550","105","370","420","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.6","0.0","2.2","26","23.76","2450","102","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.8","0.0","2.2","26","23.05","2350","100","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","26","38","3","5","4","15","21","22.6","0.0","2.0","24","21.98","2250","98","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","46","26","38","3","5","4","16","21","22.6","0.0","2.0","23","21.26","2150","95","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","26","37","3","5","4","15","21","22.400000000000002","0.0","1.8","21","19.47","2050","92","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","26","38","3","5","4","15","21","22.400000000000002","0.0","1.8","20","18.75","1950","90","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","26","38","3","5","4","15","21","22.6","0.0","1.8","20","18.03","1900","88","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","26","38","3","5","4","16","21","22.6","0.0","1.6","20","16.60","1750","85","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","26","38","3","5","4","16","21","22.6","0.0","1.8","20","15.53","1650","82","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","26","38","3","5","4","16","21","22.8","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 04:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","26","38","3","5","4","16","21","22.8","0.0","1.6","20","14.45","1550","80","370","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","38","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","44","26","38","3","5","4","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","38","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","44","26","38","3","5","4","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.25","34.5","-78","-78","36","44","-78","-78","-78","36","34","32","26","34","6","7","10","17","18","9.0","0.0","0.4","0","14.45","1550","80","580","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","38","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","31","26","33","6","7","14","14","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","27","26","32","6","9","14","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","38","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","25","26","31","6","8","13","13","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","23","26","31","7","8","13","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","22","26","31","7","9","13","12","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","21","26","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","20","25","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","7","33.0","32.5","-78","-78","35","43","-78","-78","-78","35","32","20","25","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 05:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","25","31","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:04:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","33","33","25","33","4","4","4","10","14","20.400000000000002","0.0","1.6","23","14.09","1550","80","350","390","0","0","1.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:09:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","0","5","3","13","19","22.8","0.0","3.0","36","25.91","2600","108","490","530","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:14:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","20","22.8","0.0","2.8000000000000003","32","26.27","2700","109","480","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:19:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","33.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","21","22.8","0.0","2.6","30","24.84","2550","107","490","530","0","0","1.6","7.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:24:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","5","3","15","21","22.6","0.0","2.2","27","24.12","2500","105","470","520","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:29:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.6","0.0","2.2","27","23.76","2450","102","380","430","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:34:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.400000000000002","0.0","2.0","23","23.05","2350","100","370","420","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:39:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.6","0.0","2.0","23","21.26","2200","97","360","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:44:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.400000000000002","0.0","1.8","20","20.54","2150","94","370","410","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:49:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","25","37","3","5","4","15","21","22.400000000000002","0.0","1.8","21","19.82","2050","92","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:54:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.400000000000002","0.0","1.8","20","18.75","1950","90","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 06:59:55","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","37","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","26","37","3","5","4","15","21","22.400000000000002","0.0","1.6","20","17.68","1850","88","360","410","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","33.75","33.75","-78","-78","31","44","-78","-78","-78","31","33","31","26","33","6","8","13","14","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","33.75","33.75","-78","-78","31","44","-78","-78","-78","31","33","27","26","32","6","8","13","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","33.25","33.25","-78","-78","31","44","-78","-78","-78","31","33","24","25","31","6","8","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","33.25","33.25","-78","-78","31","44","-78","-78","-78","31","33","23","25","31","6","7","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","33.25","33.0","-78","-78","31","44","-78","-78","-78","31","33","22","25","31","6","7","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","33.0","33.0","-78","-78","31","44","-78","-78","-78","31","33","21","25","31","6","7","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","33.0","32.5","-78","-78","31","44","-78","-78","-78","31","32","20","25","31","6","8","12","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","32.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","18","25","31","6","8","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","32.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","18","25","30","6","8","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","32.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","17","25","30","6","8","10","10","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","32.25","32.25","-78","-78","31","44","-78","-78","-78","31","32","17","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 07:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","32.25","32.25","-78","-78","31","44","-78","-78","-78","31","31","16","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","16","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","16","25","30","5","8","9","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.75","31.5","-78","-78","31","44","-78","-78","-78","31","31","16","25","29","5","8","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","5","7","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","5","7","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.5","31.0","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","5","6","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.0","31.0","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","5","6","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","37","6","31.0","31.0","-78","-78","31","44","-78","-78","-78","31","31","14","25","29","5","6","8","9","11","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","31.0","30.5","-78","-78","31","44","-78","-78","-78","31","30","13","25","29","5","6","8","9","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","13","25","29","5","7","8","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","6","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","13","25","29","5","7","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 08:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","6","30.25","30.25","-78","-78","31","44","-78","-78","-78","31","30","13","25","28","5","7","8","9","10","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","6","30.25","30.25","-78","-78","31","44","-78","-78","-78","31","30","13","25","28","5","7","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","36","6","30.25","30.25","-78","-78","31","44","-78","-78","-78","31","30","13","25","28","5","7","8","9","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","30.25","29.75","-78","-78","31","44","-78","-78","-78","31","29","13","25","28","5","7","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.75","29.75","-78","-78","31","44","-78","-78","-78","31","29","11","25","28","5","7","8","8","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.75","29.75","-78","-78","31","44","-78","-78","-78","31","29","11","25","28","5","7","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.75","29.5","-78","-78","31","44","-78","-78","-78","31","29","11","25","28","5","7","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","11","24","28","5","7","8","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","11","24","28","5","7","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","11","24","28","5","7","7","8","10","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.5","29.0","-78","-78","31","44","-78","-78","-78","31","29","11","24","28","5","7","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","11","24","28","5","7","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 09:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","28","11","24","28","5","6","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","29.0","28.75","-78","-78","31","44","-78","-78","-78","31","28","11","24","27","5","6","7","8","10","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","11","24","27","5","6","7","8","10","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","9","24","27","6","7","7","8","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","8","28.75","28.25","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","7","8","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","8","28.25","28.25","-78","-78","30","42","-78","-78","-78","30","28","11","24","27","7","7","8","9","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","7","7","8","9","10","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","8","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.0","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","8","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.0","-78","-78","30","43","-78","-78","-78","30","28","11","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","9","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","27","9","24","27","6","7","8","9","10","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 10:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","28.0","27.5","-78","-78","30","43","-78","-78","-78","30","27","9","24","26","6","7","8","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","6","27.5","28.25","-78","-78","31","44","-78","-78","-78","31","28","28","24","29","4","-3","4","8","12","18.400000000000002","0.0","2.4000000000000004","35","14.09","1500","80","400","430","0","0","1.6","0.6000000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","28.0","31.0","-78","-78","31","44","-78","-78","-78","31","31","35","24","32","1","4","4","13","17","19.400000000000002","0.0","1.6","23","24.84","2550","108","370","410","0","0","0.8","5.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","28.25","31.0","-78","-78","31","44","-78","-78","-78","31","31","35","24","32","3","5","4","13","17","19.400000000000002","0.0","1.6","22","25.91","2650","110","370","400","0","0","1.0","4.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","28.25","31.0","-78","-78","31","44","-78","-78","-78","31","31","35","24","32","3","5","3","13","18","19.400000000000002","0.0","1.6","22","24.84","2550","108","370","410","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","28.75","31.5","-78","-78","31","44","-78","-78","-78","31","31","36","24","32","2","5","3","13","18","19.6","0.0","1.6","23","24.84","2550","108","370","410","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","28.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","36","24","32","3","5","3","13","18","19.6","0.0","1.6","22","23.76","2450","104","370","410","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","6","29.0","31.75","-78","-78","31","44","-78","-78","-78","31","32","37","24","32","3","5","4","13","18","19.8","0.0","1.6","23","22.69","2350","101","370","410","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.0","32.25","-78","-78","31","44","-78","-78","-78","31","32","38","24","33","2","5","3","14","19","19.8","0.0","1.6","23","21.98","2300","98","370","420","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.0","32.25","-78","-78","31","44","-78","-78","-78","31","32","37","24","32","3","5","4","14","18","19.8","0.0","1.4000000000000001","19","20.90","2150","96","360","400","0","0","0.8","4.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","36","24","33","3","5","4","14","19","19.8","0.0","1.4000000000000001","20","19.47","2000","92","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","6","29.5","32.5","-78","-78","31","44","-78","-78","-78","31","32","36","24","33","3","5","4","14","19","20.200000000000003","0.0","1.4000000000000001","19","18.03","1900","90","360","400","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 11:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","6","29.5","33.0","-78","-78","31","44","-78","-78","-78","31","33","36","24","33","3","5","4","14","19","20.200000000000003","0.0","1.4000000000000001","19","17.32","1850","88","360","390","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","7","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","27","24","29","6","7","12","14","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","24","24","28","6","7","12","13","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","22","24","28","6","8","12","12","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","36","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","28","21","24","28","6","9","12","12","13","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","20","24","28","6","9","12","11","13","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","18","24","27","6","9","12","11","13","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","17","24","27","6","7","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.25","-78","-78","30","43","-78","-78","-78","30","28","17","24","27","6","7","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","6","8","11","10","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 12:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
