"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"14.Nov.2018 12:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:04:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","6","8","10","10","12","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:09:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","35","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","26","6","7","10","10","12","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:14:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","28.0","27.5","-78","-78","30","43","-78","-78","-78","30","27","14","24","26","6","7","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:19:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","14","24","26","6","7","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:24:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","14","24","26","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:29:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:34:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","9","9","11","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:39:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.5","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","9","9","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:44:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","9","9","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:49:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","9","9","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:54:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","35","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","9","9","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 13:59:55","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","35","7","27.25","26.75","-78","-78","30","43","-78","-78","-78","30","26","13","24","26","6","7","9","9","10","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","6","27.25","33.25","-78","-78","40","43","-78","-78","-78","40","33","37","24","33","-2","2","3","10","17","20.200000000000003","0.0","2.6","36","22.69","2350","102","500","540","0","0","1.8","9.600000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","6","27.5","32.25","-78","-78","41","44","-78","-78","-78","41","32","41","24","33","2","6","3","13","18","20.400000000000002","0.0","2.8000000000000003","36","25.91","2650","110","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","35","6","28.0","32.5","-78","-78","41","44","-78","-78","-78","41","33","41","24","33","2","6","3","13","19","20.6","0.0","2.8000000000000003","36","26.27","2700","111","500","540","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","6","28.25","33.0","-78","-78","41","44","-78","-78","-78","41","33","42","24","34","2","6","3","13","19","20.8","0.0","2.8000000000000003","35","26.63","2750","111","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","6","28.75","33.25","-78","-78","41","44","-78","-78","-78","41","33","43","24","34","2","6","3","13","20","20.8","0.0","2.8000000000000003","36","26.63","2700","110","500","520","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","35","6","29.5","33.75","-78","-78","41","44","-78","-78","-78","41","33","43","24","34","2","6","3","13","20","21.200000000000003","0.0","2.8000000000000003","36","26.63","2700","111","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","6","29.5","34.25","-78","-78","41","44","-78","-78","-78","41","34","44","24","35","2","6","3","14","20","21.400000000000002","0.0","2.8000000000000003","36","25.91","2700","110","490","530","0","0","1.8","8.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","6","29.75","34.25","-78","-78","41","44","-78","-78","-78","41","34","45","24","35","2","6","3","14","20","21.6","0.0","2.8000000000000003","35","26.27","2700","110","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","6","30.25","34.25","-78","-78","41","44","-78","-78","-78","41","34","45","24","35","3","5","4","20","20","21.200000000000003","0.0","2.8000000000000003","35","26.27","2700","110","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","30.5","35.25","-78","-78","41","44","-78","-78","-78","41","35","47","24","36","3","5","4","21","20","21.6","0.0","2.8000000000000003","35","21.26","2200","97","490","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","6","30.5","35.75","-78","-78","41","44","-78","-78","-78","41","35","48","24","36","3","4","3","19","21","21.8","0.0","2.8000000000000003","35","21.26","2200","97","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 14:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","6","31.0","36.25","-78","-78","41","44","-78","-78","-78","41","36","48","24","37","2","3","3","4","21","22.400000000000002","0.0","2.8000000000000003","36","21.26","2200","97","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","6","31.5","36.5","-78","-78","41","44","-78","-78","-78","41","37","50","24","37","2","3","3","3","22","22.6","0.0","3.0","35","21.26","2200","97","500","530","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","31.75","37.0","-78","-78","41","44","-78","-78","-78","41","37","50","24","38","2","4","3","11","22","22.8","0.0","3.0","36","21.26","2250","97","490","530","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","6","31.75","37.5","-78","-78","40","43","-78","-78","-78","40","37","51","24","38","2","3","3","3","22","22.8","0.0","3.0","36","21.26","2200","97","520","560","0","0","2.0","8.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","32.25","37.75","-78","-78","41","44","-78","-78","-78","41","38","55","24","36","2","3","3","10","22","23.400000000000002","0.0","3.0","36","21.26","2200","97","490","520","0","0","2.0","8.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","32.5","38.25","-78","-78","41","44","-78","-78","-78","41","38","58","25","35","2","3","3","3","22","23.6","0.0","3.0","35","21.26","2200","97","490","520","0","0","2.0","8.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","7","33.0","39.25","-78","-78","40","43","-78","-78","-78","40","39","60","25","34","2","3","3","3","23","24.6","0.0","3.4000000000000004","38","21.26","2200","97","490","530","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","33.25","38.25","-78","-78","40","43","-78","-78","-78","40","38","62","25","34","2","3","2","3","22","24.200000000000003","0.0","3.4000000000000004","37","25.91","2650","110","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","6","33.75","38.75","-78","-78","40","43","-78","-78","-78","40","39","62","25","34","2","3","3","3","23","24.400000000000002","0.0","3.4000000000000004","37","26.27","2700","110","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","7","34.25","39.25","-78","-78","41","44","-78","-78","-78","41","39","62","25","35","2","3","3","6","23","24.400000000000002","0.0","3.4000000000000004","38","26.27","2700","110","490","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","6","34.5","39.5","-78","-78","40","43","-78","-78","-78","40","40","63","25","35","2","3","2","4","23","24.8","0.0","3.4000000000000004","37","26.27","2700","110","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","7","35.0","40.0","-78","-78","40","43","-78","-78","-78","40","40","64","25","36","2","3","2","4","23","24.8","0.0","3.4000000000000004","37","26.27","2700","110","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 15:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","6","35.0","40.0","-78","-78","40","43","-78","-78","-78","40","40","65","25","36","2","3","2","3","23","25.400000000000002","0.0","3.4000000000000004","38","26.27","2700","110","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:04:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","6","35.25","40.5","-78","-78","41","44","-78","-78","-78","41","40","66","25","36","2","3","3","3","24","25.400000000000002","0.0","3.4000000000000004","38","26.63","2750","110","500","540","0","0","2.2","9.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:09:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","6","35.75","40.5","-78","-78","41","44","-78","-78","-78","41","41","66","25","36","2","3","3","4","25","25.400000000000002","0.0","3.4000000000000004","38","26.27","2700","110","500","540","0","0","2.2","8.6","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:14:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","35.75","41.0","-78","-78","41","44","-78","-78","-78","41","41","66","25","36","2","3","3","7","24","25.6","0.0","3.4000000000000004","38","26.63","2700","110","500","540","0","0","2.2","9.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:19:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","36.25","41.0","-78","-78","41","44","-78","-78","-78","41","41","65","25","37","2","3","3","8","24","25.6","0.0","3.4000000000000004","38","26.63","2700","110","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:24:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","6","36.5","41.0","-78","-78","40","43","-78","-78","-78","40","41","64","25","41","2","4","3","17","24","25.0","0.0","3.2","34","26.27","2700","110","500","540","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:29:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","36.5","41.0","-78","-78","41","44","-78","-78","-78","41","41","66","26","37","2","3","3","3","24","26.400000000000002","0.0","3.2","35","26.63","2700","110","490","530","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:34:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","6","36.5","41.5","-78","-78","41","44","-78","-78","-78","41","41","68","26","37","2","3","3","3","25","26.400000000000002","0.0","3.2","34","26.63","2700","109","490","530","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:39:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","6","37.0","41.75","-78","-78","41","44","-78","-78","-78","41","41","68","26","37","2","3","3","4","25","26.0","0.0","3.2","35","26.27","2700","109","480","530","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:44:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","6","37.5","41.75","-78","-78","41","44","-78","-78","-78","41","42","68","26","38","2","3","3","8","25","26.400000000000002","0.0","3.2","34","26.27","2700","109","490","530","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:49:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","37.5","41.75","-78","-78","41","44","-78","-78","-78","41","42","69","26","38","2","3","3","4","25","26.8","0.0","3.2","35","26.63","2700","109","500","540","0","0","2.2","8.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:54:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","7","37.75","42.25","-78","-78","41","44","-78","-78","-78","41","42","69","26","38","2","3","3","4","25","26.8","0.0","3.2","34","26.63","2700","109","490","540","0","0","2.2","8.200000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 16:59:55","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","42.0","0","35","7","37.75","42.75","-78","-78","41","44","-78","-78","-78","41","42","69","26","38","2","3","3","5","25","26.6","0.0","3.2","34","26.63","2700","109","490","530","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.5","37.75","-78","-78","35","43","-78","-78","-78","35","37","46","26","36","7","10","16","15","17","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.5","37.5","-78","-78","35","43","-78","-78","-78","35","37","39","26","35","7","12","17","14","16","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.0","37.0","-78","-78","35","43","-78","-78","-78","35","37","35","26","34","7","8","17","14","16","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","7","36.5","37.0","-78","-78","35","43","-78","-78","-78","35","36","33","26","34","7","9","16","14","16","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","8","36.5","36.5","-78","-78","35","43","-78","-78","-78","35","36","31","26","33","8","9","15","14","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","8","36.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","30","26","33","8","9","14","14","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","8","36.25","36.25","-78","-78","35","42","-78","-78","-78","35","36","29","26","33","7","11","14","14","16","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","7","35.75","35.75","-78","-78","35","42","-78","-78","-78","35","35","28","26","32","7","11","14","14","15","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","7","35.75","35.75","-78","-78","35","43","-78","-78","-78","35","35","27","26","32","7","11","13","14","15","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","7","35.25","35.25","-78","-78","35","43","-78","-78","-78","35","35","26","26","32","7","10","13","14","15","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","7","35.25","35.25","-78","-78","35","43","-78","-78","-78","35","35","26","26","32","7","9","13","13","15","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 17:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","7","35.0","35.0","-78","-78","35","43","-78","-78","-78","35","35","25","26","32","7","10","13","13","14","9.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","7","35.0","35.0","-78","-78","35","43","-78","-78","-78","35","35","24","26","32","7","10","13","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","7","35.0","35.0","-78","-78","35","43","-78","-78","-78","35","34","24","26","32","7","10","12","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","7","34.5","34.5","-78","-78","35","43","-78","-78","-78","35","34","23","25","31","7","10","12","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","7","34.5","34.5","-78","-78","35","43","-78","-78","-78","35","34","23","25","31","7","10","12","13","14","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","7","34.25","34.25","-78","-78","35","43","-78","-78","-78","35","34","22","25","31","7","10","12","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","7","34.25","34.25","-78","-78","35","43","-78","-78","-78","35","34","22","25","31","7","10","12","13","14","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","22","25","31","7","10","12","12","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:39:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","21","25","31","7","10","12","12","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:44:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","21","25","31","7","10","11","12","14","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:49:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","21","25","31","7","10","11","12","14","9.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:54:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","20","25","31","7","10","11","12","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 18:59:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","20","25","30","7","9","11","12","13","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:04:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","20","25","30","7","9","11","12","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:09:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","7","9","11","12","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:14:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","7","9","11","12","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:19:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","7","9","11","12","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:24:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","32.5","32.25","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","7","9","11","12","13","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:29:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","25","30","7","9","11","11","13","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:34:55","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","25","29","7","9","10","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","17","25","29","7","9","10","11","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","17","25","29","7","9","10","11","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","34","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","7","9","10","11","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","34","6","31.75","35.25","-78","-78","35","43","-78","-78","-78","35","35","43","25","36","-2","2","3","11","18","22.200000000000003","0.0","2.8000000000000003","36","25.55","2600","107","500","540","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 19:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","6","32.25","36.5","-78","-78","36","44","-78","-78","-78","36","36","46","25","37","2","7","3","15","20","22.6","0.0","3.0","36","25.91","2650","109","500","540","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","32.5","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","7","3","15","21","22.8","0.0","2.8000000000000003","35","26.27","2700","109","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.0","37.5","-78","-78","36","44","-78","-78","-78","36","37","48","25","38","2","7","3","16","21","23.200000000000003","0.0","3.0","36","26.27","2700","109","490","530","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","34","6","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","36","48","25","37","3","6","4","23","21","22.400000000000002","0.0","2.6","32","26.27","2700","109","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","48","25","38","3","6","4","22","21","22.6","0.0","2.6","32","25.55","2600","106","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","49","25","38","3","5","4","21","22","22.8","0.0","2.8000000000000003","33","24.12","2500","104","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","3","6","4","17","22","22.6","0.0","2.2","27","24.12","2500","104","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","3","6","4","16","22","22.6","0.0","2.2","26","24.48","2500","104","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","37","3","6","4","16","22","22.400000000000002","0.0","1.8","23","23.40","2400","101","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","3","6","4","16","22","22.6","0.0","2.0","24","21.98","2300","99","370","400","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","3","6","4","16","22","22.6","0.0","2.0","24","21.98","2250","98","360","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","25","37","3","5","4","16","22","22.400000000000002","0.0","1.6","21","20.18","2150","94","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 20:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.400000000000002","0.0","1.8","20","19.11","2000","90","370","420","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","5","17","22","22.400000000000002","0.0","1.6","19","17.68","1900","88","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.6","0.0","1.6","20","17.32","1800","87","360","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.6","20","16.96","1750","85","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.8","0.0","1.6","20","15.53","1650","82","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.8","0.0","1.6","19","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.8","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","33","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","5","4","17","22","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","6","34.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","33","25","34","5","7","11","18","17","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","30","25","33","6","7","14","14","15","9.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","27","25","32","6","9","13","13","14","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","24","25","31","6","10","13","13","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 21:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","23","25","31","6","10","13","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","22","25","31","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","21","25","31","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","20","25","31","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","25","30","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","18","25","30","6","9","11","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","18","25","30","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","6","9","10","10","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","6","8","10","10","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","6","8","10","10","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","32.25","31.75","-78","-78","36","44","-78","-78","-78","36","31","16","25","30","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","16","25","29","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 22:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:04:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","6","7","9","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:09:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","33","6","31.5","31.5","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","6","7","9","9","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:14:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","6","31.5","36.25","-78","-78","35","43","-78","-78","-78","35","36","41","25","36","-2","1","3","11","18","22.200000000000003","0.0","2.8000000000000003","35","23.05","2400","102","500","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:19:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","33","6","31.75","35.75","-78","-78","36","44","-78","-78","-78","36","35","44","25","36","2","6","3","14","19","22.200000000000003","0.0","2.6","32","25.91","2650","109","490","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
