"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"14.Nov.2018 23:24:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","6","32.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","45","25","37","2","6","3","15","20","22.400000000000002","0.0","2.6","33","25.91","2700","109","490","540","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:29:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","46","25","37","2","6","3","15","20","22.6","0.0","2.6","32","26.63","2700","109","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:34:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","6","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","37","47","25","37","2","6","3","15","20","22.6","0.0","2.8000000000000003","33","26.27","2700","109","490","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:39:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","20","22.8","0.0","2.8000000000000003","33","25.19","2600","106","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:44:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","3","6","3","15","21","22.6","0.0","2.4000000000000004","30","25.55","2600","106","480","520","0","0","1.6","6.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:49:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","37","2","5","3","15","21","22.6","0.0","2.2","27","24.48","2550","104","380","420","0","0","1.4000000000000001","6.2","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:54:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","5","3","15","21","22.6","0.0","2.2","26","23.76","2450","101","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"14.Nov.2018 23:59:56","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","37","3","5","4","16","22","22.400000000000002","0.0","2.0","23","22.33","2350","99","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","3","5","4","16","22","22.6","0.0","2.0","23","21.98","2250","97","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","37","3","5","4","16","22","22.400000000000002","0.0","1.8","20","19.82","2100","93","370","410","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","25","37","3","5","4","16","22","22.400000000000002","0.0","1.8","20","19.47","2050","91","370","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.6","20","18.03","1900","88","360","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.400000000000002","0.0","1.6","19","17.68","1850","87","370","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.6","0.0","1.6","20","16.24","1750","84","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.8","0.0","1.6","19","14.81","1600","81","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","44","25","38","3","5","4","16","22","22.8","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","44","25","38","3","5","4","16","21","22.8","0.0","1.6","19","14.45","1550","80","350","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","4","4","16","21","22.8","0.0","1.6","19","14.81","1600","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","45","25","38","3","4","4","16","21","22.8","0.0","1.6","19","14.45","1550","80","350","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 00:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","45","25","38","3","4","4","16","21","22.8","0.0","1.6","19","14.45","1550","80","370","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","34","25","34","5","6","11","17","17","9.0","0.0","0.2","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","30","25","32","6","9","14","13","15","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","27","25","32","6","7","14","13","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","25","25","31","6","8","13","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","23","25","31","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","22","25","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","25","31","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","25","30","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","18","25","30","6","9","11","10","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","18","25","30","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 01:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.5","32.25","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","25","30","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","25","30","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","32.25","35.75","-78","-78","36","44","-78","-78","-78","36","36","43","25","37","-1","3","3","11","18","22.400000000000002","0.0","2.8000000000000003","36","25.19","2600","108","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","32.5","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","6","3","15","20","22.8","0.0","3.0","35","26.27","2650","108","500","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","48","25","38","2","6","3","15","20","22.8","0.0","2.8000000000000003","32","25.91","2650","108","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.25","36.5","-78","-78","36","44","-78","-78","-78","36","36","48","25","37","3","5","4","23","21","22.400000000000002","0.0","2.6","33","25.91","2650","108","480","540","0","0","1.8","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","48","25","38","3","5","4","22","21","22.6","0.0","2.6","33","24.84","2550","105","500","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","25","38","3","5","4","21","21","22.8","0.0","2.8000000000000003","32","24.12","2500","104","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.75","36.5","-78","-78","36","44","-78","-78","-78","36","36","47","25","37","3","5","4","16","21","22.200000000000003","0.0","1.8","24","23.40","2400","101","370","420","0","0","1.0","4.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.75","36.5","-78","-78","36","44","-78","-78","-78","36","36","45","25","37","3","5","4","15","21","22.400000000000002","0.0","1.8","23","23.40","2400","101","370","410","0","0","1.2000000000000002","4.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","37","3","5","4","15","21","22.400000000000002","0.0","1.8","24","22.33","2350","99","380","410","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 02:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","3","5","4","15","21","22.400000000000002","0.0","2.0","24","21.61","2250","96","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","25","37","3","5","4","15","21","22.400000000000002","0.0","1.6","21","20.18","2150","93","370","410","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","37","3","5","4","15","22","22.400000000000002","0.0","1.8","21","18.75","2000","90","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.400000000000002","0.0","1.8","21","18.39","1900","88","370","410","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","42","25","37","3","5","4","16","21","22.400000000000002","0.0","1.6","19","17.32","1850","86","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","25","38","3","5","4","16","21","22.400000000000002","0.0","1.6","20","16.60","1800","85","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.6","0.0","1.6","20","15.53","1650","82","380","420","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.8","0.0","1.6","19","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","21","22.8","0.0","1.6","20","14.81","1550","80","350","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","43","25","38","3","5","4","17","22","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.5","38.25","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","5","4","17","22","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 03:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","32","6","34.5","38.25","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","5","4","16","22","22.8","0.0","1.6","19","14.45","1550","80","350","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","34.5","35.25","-78","-78","36","44","-78","-78","-78","36","35","38","25","34","5","8","7","14","20","9.4","0.0","0.4","0","14.81","1600","80","580","620","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","31","25","33","6","8","14","14","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","7","34.25","34.25","-78","-78","35","43","-78","-78","-78","35","33","27","25","32","6","8","14","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","25","25","31","6","8","13","13","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.75","33.75","-78","-78","35","43","-78","-78","-78","35","33","23","25","31","6","8","13","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","22","25","31","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","21","25","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","20","25","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","20","25","30","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","6","9","11","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 04:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","25","30","6","9","10","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","32","17","25","30","6","9","10","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","7","32.25","32.25","-78","-78","35","43","-78","-78","-78","35","31","16","25","30","6","8","10","10","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","7","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","7","31.75","31.75","-78","-78","35","43","-78","-78","-78","35","31","16","25","29","6","7","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","14","25","29","6","7","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","7","31.5","31.5","-78","-78","35","43","-78","-78","-78","35","31","14","25","29","6","8","9","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","31.5","34.25","-78","-78","36","44","-78","-78","-78","36","34","34","25","35","3","-5","4","9","15","21.400000000000002","0.0","2.6","35","14.45","1500","80","490","530","0","0","1.8","2.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","31.75","35.75","-78","-78","36","44","-78","-78","-78","36","36","43","25","37","1","6","4","13","19","22.400000000000002","0.0","2.8000000000000003","35","25.55","2650","109","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","31.75","36.25","-78","-78","36","44","-78","-78","-78","36","36","46","25","37","2","6","2","14","20","22.6","0.0","2.8000000000000003","36","25.91","2650","109","500","540","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 05:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","32.25","36.5","-78","-78","36","44","-78","-78","-78","36","37","47","25","37","2","6","3","15","20","22.6","0.0","3.0","35","26.27","2650","109","490","530","0","0","2.0","8.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 06:04:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","48","25","37","2","5","3","23","20","22.400000000000002","0.0","2.8000000000000003","36","26.27","2700","109","490","540","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 06:09:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","33.0","36.5","-78","-78","36","44","-78","-78","-78","36","37","49","25","37","2","5","3","21","21","22.6","0.0","3.0","35","24.84","2550","106","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 06:14:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","46.0","0","31","6","41.0","46.75","-78","-78","36","44","-78","-78","-78","57","46","56","25","47","2","6","3","28","22","29.0","0.0","3.8000000000000003","39","12.66","2050","90","510","540","0","0","0.0","0.0","0.0","0.0","2.6","5.0"
"15.Nov.2018 06:19:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","32","6","56.25","61.0","-78","-78","36","44","-78","-78","-78","57","61","80","25","60","2","5","4","32","26","39.0","0.0","5.2","39","23.76","3450","127","500","550","0","0","0.0","0.0","0.0","0.0","3.4000000000000004","7.800000000000001"
"15.Nov.2018 06:24:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","32","6","51.0","51.5","-78","-78","36","44","-78","-78","-78","57","51","62","25","52","6","8","23","28","19","11.4","0.0","0.2","16","19.82","2900","110","250","260","0","0","0.0","0.0","0.0","0.0","0.0","0.6000000000000001"
"15.Nov.2018 06:29:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","60.0","0","32","6","57.0","60.25","-78","-78","36","44","-78","-78","-78","57","60","82","26","59","1","8","4","22","27","38.0","0.0","4.2","34","24.12","3500","127","490","530","0","0","0.0","0.0","0.0","0.0","3.0","5.6000000000000005"
"15.Nov.2018 06:34:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","32","6","51.5","52.0","-78","-78","36","44","-78","-78","-78","57","51","72","27","52","5","8","16","26","20","19.6","0.0","1.6","19","25.55","3650","131","360","400","0","0","0.0","0.0","0.0","0.0","0.8","1.0"
"15.Nov.2018 06:39:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","33","6","58.25","61.0","-78","-78","36","44","-78","-78","-78","57","61","81","27","61","2","9","5","23","27","39.0","0.0","4.4","34","24.48","3550","128","490","530","0","0","0.0","0.0","0.0","0.0","3.0","4.6000000000000005"
"15.Nov.2018 06:44:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","51.0","0","34","6","50.25","51.5","-78","-78","36","44","-78","-78","-78","57","51","76","27","51","5","7","7","22","22","30.8","0.0","2.6","27","16.96","2500","100","360","400","0","0","0.0","0.0","0.0","0.0","1.8","1.2000000000000002"
"15.Nov.2018 06:49:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","61.0","0","35","6","59.0","61.75","-78","-78","36","44","-78","-78","-78","57","61","82","28","61","3","7","6","37","29","39.0","0.0","4.4","35","24.48","3550","128","490","530","0","0","0.0","0.0","0.0","0.0","3.0","4.800000000000001"
"15.Nov.2018 06:54:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","53.0","0","36","6","50.25","53.25","-78","-78","36","44","-78","-78","-78","57","53","75","28","53","4","3","6","21","24","32.800000000000004","0.0","3.6","35","14.45","2150","91","490","540","0","0","0.0","0.0","0.0","0.0","2.4000000000000004","2.8000000000000003"
"15.Nov.2018 06:59:56","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","57.0","0","37","6","57.5","57.5","-78","-78","36","44","-78","-78","-78","57","57","60","28","57","6","11","19","35","24","9.0","0.0","0.0","0","25.55","3650","131","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","51","28","44","6","10","27","24","20","9.200000000000001","0.0","0.0","0","15.53","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","45","29","38","6","13","26","23","18","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.5","31.0","-78","-78","30","43","-78","-78","-78","30","31","41","28","34","6","14","24","21","18","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.0","31.0","-78","-78","30","43","-78","-78","-78","30","31","38","28","33","7","15","23","21","18","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","38","7","31.0","31.0","-78","-78","30","43","-78","-78","-78","30","31","37","28","32","7","14","21","20","17","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","7","31.0","30.5","-78","-78","30","43","-78","-78","-78","30","30","35","28","31","7","14","20","19","17","9.200000000000001","0.0","0.0","0","14.45","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","7","30.5","30.5","-78","-78","30","43","-78","-78","-78","30","30","34","27","31","7","14","20","19","17","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","7","30.5","30.5","-78","-78","30","43","-78","-78","-78","30","30","33","27","30","7","14","19","18","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","38","7","30.25","30.25","-78","-78","30","43","-78","-78","-78","30","30","32","27","30","7","13","18","18","16","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","7","30.25","30.25","-78","-78","30","43","-78","-78","-78","30","30","31","27","30","7","13","17","18","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","37","7","30.25","30.25","-78","-78","30","43","-78","-78","-78","30","30","30","26","29","7","13","17","17","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 07:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.75","29.75","-78","-78","30","43","-78","-78","-78","30","29","29","26","29","7","12","16","17","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.75","29.75","-78","-78","30","43","-78","-78","-78","30","29","28","26","29","7","12","15","16","16","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.75","29.75","-78","-78","30","43","-78","-78","-78","30","29","27","26","29","7","12","14","16","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.75","29.5","-78","-78","30","43","-78","-78","-78","30","29","27","25","29","7","12","14","15","15","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","26","25","29","7","12","14","15","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","25","25","29","7","11","13","15","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.5","29.0","-78","-78","31","44","-78","-78","-78","31","29","25","25","29","6","11","13","14","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","24","25","28","6","11","13","14","14","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","24","25","28","6","11","13","14","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","28","23","25","28","6","11","12","14","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","29.0","28.75","-78","-78","31","44","-78","-78","-78","31","28","23","25","28","6","7","12","13","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","22","25","28","6","8","12","13","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 08:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","22","25","28","6","8","12","13","14","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","21","25","28","6","9","12","13","14","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","21","25","28","6","9","12","13","14","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","21","24","27","6","10","11","12","14","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","20","24","27","6","10","11","12","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","20","24","27","6","10","11","12","13","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.25","28.0","-78","-78","30","43","-78","-78","-78","30","28","20","24","27","6","10","11","12","13","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","18","24","27","6","10","11","12","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","18","24","27","6","7","11","12","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","27","18","24","27","6","7","11","12","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
