"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"15.Nov.2018 09:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","37","6","28.0","27.5","-78","-78","31","44","-78","-78","-78","31","27","30","24","28","4","5","5","10","13","17.8","0.0","1.4000000000000001","19","14.09","1500","80","360","400","0","0","0.6000000000000001","0.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","28.25","32.25","-78","-78","31","44","-78","-78","-78","31","32","41","24","33","0","4","4","12","18","20.400000000000002","0.0","2.8000000000000003","35","25.91","2650","110","480","520","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 09:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","28.25","32.25","-78","-78","31","44","-78","-78","-78","31","32","41","24","33","2","5","3","13","18","20.200000000000003","0.0","2.2","30","25.91","2700","110","380","420","0","0","1.4000000000000001","6.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","28.75","32.25","-78","-78","31","44","-78","-78","-78","31","32","40","24","33","2","5","3","14","19","20.200000000000003","0.0","2.0","26","24.48","2550","108","380","410","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","29.0","32.5","-78","-78","31","44","-78","-78","-78","31","32","39","24","33","2","5","3","13","19","20.200000000000003","0.0","2.0","27","24.12","2500","107","380","420","0","0","1.2000000000000002","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","29.0","32.25","-78","-78","31","44","-78","-78","-78","31","32","39","24","33","3","5","4","14","19","20.200000000000003","0.0","1.8","24","23.76","2450","105","370","410","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","29.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","38","24","32","3","5","4","14","19","19.8","0.0","1.6","21","22.33","2350","102","370","400","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","29.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","37","24","33","3","5","4","14","19","19.8","0.0","1.6","21","21.98","2250","100","370","410","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","29.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","36","24","33","3","5","4","14","19","19.8","0.0","1.4000000000000001","19","20.18","2150","96","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","37","6","29.75","32.5","-78","-78","31","44","-78","-78","-78","31","33","36","24","33","3","5","4","14","19","20.200000000000003","0.0","1.6","19","19.47","2050","94","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","37","6","29.75","33.0","-78","-78","31","44","-78","-78","-78","31","33","36","24","33","3","5","4","14","20","20.400000000000002","0.0","1.6","20","18.75","1950","91","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.75","29.75","-78","-78","31","44","-78","-78","-78","31","29","27","24","29","6","7","11","13","15","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","25","24","29","6","8","12","12","14","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.5","29.5","-78","-78","30","43","-78","-78","-78","30","29","22","24","28","7","8","12","12","14","9.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 10:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","21","24","28","7","8","12","11","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","20","24","28","7","8","12","11","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","37","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","28","18","24","28","7","9","12","11","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","37","7","29.0","28.75","-78","-78","30","43","-78","-78","-78","30","28","17","24","28","7","9","12","11","14","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","17","24","28","7","9","11","11","13","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","17","24","28","6","9","11","10","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","6","9","11","10","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.75","28.25","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","6","9","10","10","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","6","8","10","10","13","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.25","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","7","8","10","10","12","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 11:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","7","8","10","10","12","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","7","8","10","10","12","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","36","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","27","14","24","26","6","7","10","10","12","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","28.0","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","7","10","10","12","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","8","10","10","12","9.200000000000001","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","8","9","10","12","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.5","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","6","8","9","9","11","9.200000000000001","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","36","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","26","13","24","26","6","8","9","9","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","27.25","26.75","-78","-78","30","43","-78","-78","-78","30","26","13","24","26","7","8","9","9","11","9.4","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","13","24","26","7","8","9","9","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 12:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","7","8","9","9","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:04:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","26.75","26.75","-78","-78","30","42","-78","-78","-78","30","26","11","24","26","7","8","9","9","11","9.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:09:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","26.75","26.5","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","7","8","9","9","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:14:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","7","8","9","9","11","9.4","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:19:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","7","8","9","9","11","9.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:24:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","6","8","9","9","11","9.200000000000001","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:29:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","36","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","13","24","26","6","7","8","9","11","12.4","0.0","0.6000000000000001","19","15.17","1800","81","300","320","0","0","0.2","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:34:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","26.5","31.75","-78","-78","30","43","-78","-78","-78","30","31","34","24","32","0","4","4","11","17","19.6","0.0","1.8","23","13.74","1500","80","380","410","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:39:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","26.75","31.0","-78","-78","30","43","-78","-78","-78","30","31","34","23","32","3","5","4","14","18","19.200000000000003","0.0","1.4000000000000001","20","14.09","1500","80","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:44:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","27.25","31.5","-78","-78","30","43","-78","-78","-78","30","31","34","23","32","4","6","5","14","19","19.400000000000002","0.0","1.4000000000000001","19","14.09","1500","80","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:49:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","27.25","31.5","-78","-78","30","43","-78","-78","-78","30","31","34","23","32","4","5","5","14","19","19.400000000000002","0.0","1.4000000000000001","20","14.09","1500","80","350","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:54:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","27.25","31.5","-78","-78","30","43","-78","-78","-78","30","31","34","24","32","4","5","4","14","20","19.400000000000002","0.0","1.4000000000000001","19","14.09","1500","80","360","400","0","0","0.8","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 13:59:56","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","36","7","27.5","31.5","-78","-78","30","43","-78","-78","-78","30","31","34","24","32","3","5","4","14","20","19.200000000000003","0.0","1.4000000000000001","20","22.69","2350","103","360","390","0","0","0.6000000000000001","6.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:04:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","36","7","28.0","32.5","-78","-78","40","43","-78","-78","-78","40","32","40","24","33","2","6","3","13","20","20.400000000000002","0.0","2.8000000000000003","35","25.91","2650","110","480","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:09:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","28.25","33.0","-78","-78","40","43","-78","-78","-78","40","33","41","24","34","2","6","3","13","20","20.6","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","8.200000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:14:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","28.75","33.0","-78","-78","40","43","-78","-78","-78","40","33","42","24","34","2","6","3","14","21","20.8","0.0","2.8000000000000003","36","25.91","2650","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:19:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","29.0","33.25","-78","-78","40","43","-78","-78","-78","40","33","43","24","34","2","6","3","14","21","21.200000000000003","0.0","2.8000000000000003","36","25.91","2700","110","480","520","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:24:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","36","7","29.5","33.75","-78","-78","40","43","-78","-78","-78","40","34","43","24","35","3","6","3","14","21","21.400000000000002","0.0","2.8000000000000003","35","25.91","2650","110","490","530","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:29:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","7","29.75","34.25","-78","-78","40","43","-78","-78","-78","40","34","44","24","35","3","7","3","14","21","21.400000000000002","0.0","2.8000000000000003","36","26.27","2700","110","490","540","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:34:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","29.75","34.5","-78","-78","40","43","-78","-78","-78","40","34","45","24","35","2","6","3","14","21","21.6","0.0","2.8000000000000003","36","26.27","2700","110","490","520","0","0","1.8","8.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:39:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","36","7","30.25","34.25","-78","-78","40","43","-78","-78","-78","40","34","45","24","35","3","6","4","21","21","21.400000000000002","0.0","2.8000000000000003","36","25.91","2650","110","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:44:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","30.5","34.5","-78","-78","40","43","-78","-78","-78","40","34","46","24","35","3","6","4","20","22","21.400000000000002","0.0","2.8000000000000003","36","26.27","2700","110","480","520","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:49:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","31.0","35.75","-78","-78","40","43","-78","-78","-78","40","36","47","24","36","3","5","4","18","22","22.200000000000003","0.0","2.8000000000000003","35","21.61","2200","98","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:54:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","31.0","36.5","-78","-78","40","43","-78","-78","-78","40","36","48","24","37","3","4","3","4","22","22.400000000000002","0.0","3.0","36","21.61","2200","98","490","530","0","0","2.0","8.4","0.0","0.0","0.0","0.0"
"15.Nov.2018 14:59:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","31.5","36.5","-78","-78","40","43","-78","-78","-78","40","37","50","24","38","3","4","3","10","23","22.6","0.0","3.0","36","21.61","2250","98","480","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 15:04:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","31.75","37.0","-78","-78","40","43","-78","-78","-78","40","37","51","24","38","2","3","3","3","23","22.8","0.0","3.0","35","20.90","2200","97","490","540","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 15:09:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","32.25","37.75","-78","-78","40","43","-78","-78","-78","40","37","55","24","37","2","3","3","5","23","23.400000000000002","0.0","3.0","36","21.26","2200","97","490","540","0","0","2.0","8.4","0.0","0.0","0.0","0.0"
"15.Nov.2018 15:14:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","32.25","38.25","-78","-78","40","43","-78","-78","-78","40","38","57","24","34","2","3","3","4","23","23.6","0.0","3.0","36","21.26","2250","97","490","520","0","0","2.0","9.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 15:19:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","32.5","38.75","-78","-78","40","43","-78","-78","-78","40","38","59","25","34","2","3","3","3","23","23.8","0.0","3.0","36","21.26","2200","97","490","530","0","0","2.0","9.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 15:24:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","33.0","38.25","-78","-78","40","43","-78","-78","-78","40","38","62","25","33","2","3","3","3","24","24.200000000000003","0.0","3.4000000000000004","37","26.27","2650","109","500","540","0","0","2.2","9.8","0.0","0.0","0.0","0.0"
"15.Nov.2018 15:29:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","33.25","38.25","-78","-78","40","43","-78","-78","-78","40","38","62","25","34","2","3","3","3","24","24.200000000000003","0.0","3.4000000000000004","37","26.63","2750","110","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 15:34:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","35","7","33.75","38.75","-78","-78","40","43","-78","-78","-78","40","39","61","25","35","2","3","3","6","24","24.200000000000003","0.0","3.4000000000000004","37","26.27","2700","110","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 15:39:56","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","35","7","33.75","39.25","-78","-78","40","43","-78","-78","-78","40","39","62","25","34","2","3","3","4","24","24.400000000000002","0.0","3.4000000000000004","38","26.27","2700","110","490","540","0","0","2.2","9.8","0.0","0.0","0.0","0.0"
"15.Nov.2018 16:15:03","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","7","36.25","40.5","-78","-78","40","43","-78","-78","-78","40","40","60","25","37","3","3","3","4","25","24.8","0.0","2.8000000000000003","31","26.27","2700","109","490","520","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 16:20:03","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","36.5","41.0","-78","-78","40","43","-78","-78","-78","40","41","62","25","38","3","3","3","7","25","24.8","0.0","2.8000000000000003","31","25.19","2550","106","480","520","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 16:30:05","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","36.5","41.0","-78","-78","40","43","-78","-78","-78","40","41","65","26","37","2","3","3","4","25","25.6","0.0","2.8000000000000003","31","25.19","2550","106","470","520","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 16:35:05","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","37.0","41.0","-78","-78","40","43","-78","-78","-78","40","41","66","26","37","2","3","3","4","25","25.8","0.0","2.8000000000000003","30","24.84","2550","106","480","520","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 16:40:05","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","7","37.0","40.5","-78","-78","40","43","-78","-78","-78","40","40","57","26","41","3","7","4","16","25","24.6","0.0","2.4000000000000004","27","24.12","2500","104","390","420","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 16:50:09","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","37.0","41.0","-78","-78","40","43","-78","-78","-78","40","41","51","26","41","3","7","4","17","25","24.6","0.0","2.4000000000000004","28","22.33","2250","98","380","420","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 16:55:09","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","35","7","37.0","41.0","-78","-78","40","43","-78","-78","-78","40","41","51","26","41","3","7","4","17","25","24.8","0.0","2.4000000000000004","28","21.61","2250","96","380","420","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:00:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","35","7","37.0","40.5","-78","-78","35","43","-78","-78","-78","35","40","51","26","41","3","7","4","18","25","22.6","0.0","0.2","0","16.60","1650","84","450","490","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:05:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","35","7","37.0","37.0","-78","-78","35","43","-78","-78","-78","35","37","36","26","35","6","10","15","16","18","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:10:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.5","36.5","-78","-78","35","43","-78","-78","-78","35","36","32","26","34","7","8","15","15","17","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:15:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.5","-78","-78","35","43","-78","-78","-78","35","36","29","26","33","7","8","14","14","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:20:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","35","7","36.25","36.25","-78","-78","35","43","-78","-78","-78","35","36","27","26","33","7","10","14","14","16","9.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:25:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.75","35.75","-78","-78","35","43","-78","-78","-78","35","35","25","26","32","7","11","13","14","16","9.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:30:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.75","35.75","-78","-78","35","43","-78","-78","-78","35","35","24","26","32","7","11","13","13","15","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:35:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.75","35.25","-78","-78","35","43","-78","-78","-78","35","35","23","26","32","7","10","13","13","15","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:40:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.25","35.25","-78","-78","35","43","-78","-78","-78","35","35","23","26","32","7","10","12","13","14","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:45:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.0","35.0","-78","-78","35","43","-78","-78","-78","35","35","22","26","32","6","10","12","12","14","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:50:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","35","7","35.0","35.0","-78","-78","35","43","-78","-78","-78","35","35","21","26","32","6","10","11","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 17:55:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.5","34.5","-78","-78","35","43","-78","-78","-78","35","34","21","25","32","6","9","11","12","14","9.200000000000001","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 18:00:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.5","34.5","-78","-78","35","43","-78","-78","-78","35","34","20","25","32","6","9","11","11","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 18:05:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.5","34.5","-78","-78","35","43","-78","-78","-78","35","34","20","25","31","6","9","10","11","13","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 18:10:09","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","35","7","34.25","34.25","-78","-78","35","43","-78","-78","-78","35","34","18","25","31","6","9","10","11","13","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 18:30:12","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","17","25","31","6","8","10","10","12","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 18:55:18","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","33.0","32.5","-78","-78","35","43","-78","-78","-78","35","32","16","25","30","6","8","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 19:00:18","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","16","25","30","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 19:05:18","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","34","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","16","25","30","6","8","9","10","11","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 20:14:51","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","16","22","22.6","0.0","2.2","27","21.98","2250","98","380","420","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"15.Nov.2018 20:19:51","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","5","3","15","22","22.6","0.0","2.0","24","21.61","2250","97","380","420","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"15.Nov.2018 20:29:54","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","37","3","5","4","16","22","22.400000000000002","0.0","1.6","21","19.47","2050","92","370","410","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"15.Nov.2018 20:34:54","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","44","25","37","3","5","4","15","22","22.400000000000002","0.0","1.6","21","18.39","1900","89","360","400","0","0","1.0","4.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 20:39:54","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","15","22","22.6","0.0","1.8","21","17.68","1850","87","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 20:44:54","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.400000000000002","0.0","1.6","19","16.60","1800","85","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 20:49:54","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.6","19","15.53","1650","82","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 20:54:54","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","33.75","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:00:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.8","0.0","1.6","20","14.45","1550","80","360","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:05:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","44","25","38","3","5","4","16","22","22.8","0.0","1.6","19","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:10:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","34","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","44","25","38","3","5","4","16","22","22.8","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:15:01","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","37","44","25","38","3","5","4","16","22","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:20:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","45","25","38","3","5","4","16","22","23.200000000000003","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:25:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","34","6","34.25","38.25","-78","-78","36","44","-78","-78","-78","36","38","45","25","38","3","5","4","16","22","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","4.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:30:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","34","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","34","25","33","6","7","12","15","16","9.200000000000001","0.0","0.2","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:35:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","34","6","34.25","33.75","-78","-78","36","44","-78","-78","-78","36","33","29","25","32","6","8","14","13","15","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:40:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","26","25","32","6","7","13","13","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:45:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.75","33.25","-78","-78","35","43","-78","-78","-78","35","33","25","25","31","6","7","13","12","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:50:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","23","25","31","6","8","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 21:55:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","22","25","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:00:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","21","25","31","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:05:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.0","33.0","-78","-78","35","43","-78","-78","-78","35","33","20","25","31","6","9","12","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:10:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","7","33.0","32.5","-78","-78","35","43","-78","-78","-78","35","32","20","25","30","6","9","11","11","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:15:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","7","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","6","9","11","11","13","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:20:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.5","32.5","-78","-78","35","43","-78","-78","-78","35","32","18","25","30","6","7","11","10","13","9.200000000000001","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:25:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","33","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","41","25","37","-1","0","3","10","18","22.200000000000003","0.0","2.8000000000000003","36","24.48","2500","105","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:30:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","6","3","15","20","23.200000000000003","0.0","3.0","36","25.91","2650","108","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
