"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"15.Nov.2018 22:35:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","6","3","15","21","22.8","0.0","2.8000000000000003","33","25.55","2650","108","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:40:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","5","3","15","21","22.6","0.0","2.4000000000000004","29","24.84","2550","106","470","520","0","0","1.6","6.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:45:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","5","3","15","21","22.6","0.0","2.2","27","24.48","2500","104","380","420","0","0","1.4000000000000001","5.4","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:50:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","22","22.6","0.0","2.2","26","23.40","2400","101","380","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 22:55:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","37","2","5","3","15","22","22.400000000000002","0.0","2.0","24","22.33","2300","99","370","410","0","0","1.2000000000000002","5.0","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:00:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","16","22","22.6","0.0","2.0","23","21.61","2300","98","370","410","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:20:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.400000000000002","0.0","1.6","20","17.32","1850","86","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:25:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.6","19","16.96","1800","85","360","400","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:30:03","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.6","0.0","1.8","19","15.17","1600","82","370","410","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:35:07","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","17","22","22.8","0.0","1.8","19","14.81","1550","81","350","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:40:07","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","3","5","4","16","22","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:45:07","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","5","4","16","22","22.8","0.0","1.8","20","14.45","1550","80","350","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:50:07","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","33","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","3","4","4","16","22","22.8","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"15.Nov.2018 23:55:07","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","33","25","34","5","6","11","18","18","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:00:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","33","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","30","25","33","6","7","14","14","16","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:05:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","27","25","32","6","7","14","13","15","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:10:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.75","33.75","-78","-78","36","44","-78","-78","-78","36","33","24","25","31","6","8","13","13","14","9.200000000000001","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:15:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","23","25","31","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:20:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","7","33.25","33.25","-78","-78","35","43","-78","-78","-78","35","33","22","25","31","6","9","13","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:25:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","6","9","12","12","14","9.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:30:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","25","31","6","9","12","11","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:35:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","33","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","32","18","25","30","6","9","11","11","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:40:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","18","25","30","6","9","11","11","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:45:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","18","25","30","6","8","11","11","13","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:50:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.5","32.25","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","5","7","10","10","13","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 00:55:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","5","8","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:00:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","33","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","5","6","10","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:05:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","32.25","31.75","-78","-78","36","44","-78","-78","-78","36","31","16","25","29","5","6","9","10","12","9.0","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:10:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","16","25","29","5","7","9","10","12","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:15:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","16","25","29","5","7","9","10","11","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:20:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.5","31.5","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","7","9","10","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:25:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.5","31.5","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","7","9","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:30:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.5","31.5","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","7","9","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:35:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.0","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","7","8","9","11","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:40:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.0","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","5","7","8","9","10","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:45:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.0","31.0","-78","-78","36","44","-78","-78","-78","36","31","13","25","29","5","7","8","9","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:50:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","6","30.5","30.5","-78","-78","36","44","-78","-78","-78","36","30","13","25","29","5","7","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 01:55:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","6","30.5","30.5","-78","-78","36","44","-78","-78","-78","36","30","13","25","29","5","7","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:00:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","32","6","30.5","30.5","-78","-78","36","44","-78","-78","-78","36","30","13","25","29","5","6","8","9","10","10.4","0.0","0.4","17","14.09","1550","80","240","230","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:05:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","30.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","40","25","36","-2","2","2","10","17","21.6","0.0","2.8000000000000003","36","24.84","2550","108","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:10:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","31.0","35.25","-78","-78","36","44","-78","-78","-78","36","35","44","25","36","1","5","2","14","19","21.8","0.0","2.8000000000000003","35","25.91","2650","109","500","540","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:15:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","31.5","35.75","-78","-78","36","44","-78","-78","-78","36","35","45","25","36","1","5","2","14","20","22.200000000000003","0.0","2.8000000000000003","35","25.91","2650","109","490","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:20:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","31.75","35.75","-78","-78","36","44","-78","-78","-78","36","36","47","25","37","1","5","2","14","20","22.400000000000002","0.0","2.8000000000000003","35","26.27","2700","109","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:25:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","32.25","36.25","-78","-78","36","44","-78","-78","-78","36","36","47","25","37","1","5","2","14","20","22.6","0.0","3.0","36","25.91","2650","109","500","540","0","0","2.0","7.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:30:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","6","32.25","35.75","-78","-78","36","44","-78","-78","-78","36","36","48","25","37","2","4","3","21","20","22.200000000000003","0.0","2.8000000000000003","36","26.27","2700","109","500","530","0","0","1.8","6.6000000000000005","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:35:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","6","32.5","36.25","-78","-78","36","44","-78","-78","-78","36","36","49","25","37","2","4","3","21","20","22.400000000000002","0.0","2.8000000000000003","35","24.84","2600","106","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:40:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","32.5","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","25","38","1","3","2","17","21","22.6","0.0","3.0","35","25.19","2600","106","490","530","0","0","2.0","7.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:45:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.0","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","25","38","1","2","2","3","21","22.6","0.0","2.8000000000000003","33","24.84","2550","106","490","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:50:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","50","25","38","1","2","2","4","20","22.6","0.0","2.8000000000000003","33","24.84","2550","106","490","530","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 02:55:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","49","25","38","2","5","2","10","20","22.6","0.0","2.4000000000000004","29","24.12","2450","103","400","440","0","0","1.6","6.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:00:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","47","25","38","2","5","3","16","21","22.400000000000002","0.0","2.2","26","22.33","2300","99","380","420","0","0","1.4000000000000001","5.6000000000000005","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:05:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.6","0.0","2.2","26","21.98","2250","98","380","420","0","0","1.4000000000000001","5.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:10:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","46","25","38","2","5","3","15","21","22.6","0.0","2.2","26","20.90","2150","95","370","420","0","0","1.4000000000000001","5.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:15:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.0","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","2","4","3","15","21","22.400000000000002","0.0","2.0","24","19.82","2050","92","370","410","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:20:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","45","25","38","2","4","3","16","21","22.6","0.0","2.0","24","19.11","1950","90","370","410","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:25:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","37","2","4","3","15","21","22.400000000000002","0.0","1.8","20","17.68","1850","87","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:30:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","43","25","37","2","4","3","16","22","22.400000000000002","0.0","1.8","21","16.96","1750","85","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:35:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.0","-78","-78","36","44","-78","-78","-78","36","37","42","25","37","2","4","3","15","21","22.400000000000002","0.0","1.6","19","15.17","1650","82","360","400","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:40:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","33.75","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","25","38","2","4","3","16","21","22.400000000000002","0.0","1.6","19","14.81","1550","80","350","390","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:45:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","25","38","2","4","3","16","22","22.400000000000002","0.0","1.6","20","14.81","1550","80","360","390","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:50:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","42","25","38","2","4","3","16","22","22.6","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 03:55:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.6","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:00:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.5","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.6","0.0","1.6","20","14.81","1550","80","360","400","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:05:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.6","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:10:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","43","25","38","2","4","3","16","21","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:15:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","44","25","38","2","4","3","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:20:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","44","25","38","2","4","3","16","20","22.8","0.0","1.6","19","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:25:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","37","44","25","38","2","4","3","16","21","22.8","0.0","1.6","20","14.45","1550","80","360","400","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:30:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.5","37.75","-78","-78","36","44","-78","-78","-78","36","38","44","25","38","2","4","3","16","21","22.8","0.0","1.8","19","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:35:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","45","25","38","2","4","3","16","21","22.8","0.0","1.8","20","14.45","1550","80","360","400","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:40:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","32","6","34.25","37.75","-78","-78","36","44","-78","-78","-78","36","38","45","25","38","2","3","3","16","22","22.8","0.0","1.6","19","14.45","1550","80","350","390","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:45:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.5","34.5","-78","-78","36","44","-78","-78","-78","36","34","33","25","34","4","5","10","17","18","8.6","0.0","0.2","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:50:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","34.25","34.25","-78","-78","36","44","-78","-78","-78","36","34","30","25","33","4","5","13","13","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 04:55:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","6","33.75","34.25","-78","-78","36","44","-78","-78","-78","36","33","27","25","32","4","5","13","13","14","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:15:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.25","33.25","-78","-78","36","44","-78","-78","-78","36","33","21","25","31","4","8","12","11","12","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:20:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","20","25","30","4","8","11","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:25:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","32","6","33.0","33.0","-78","-78","36","44","-78","-78","-78","36","33","18","25","30","4","8","11","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:30:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","33.0","32.5","-78","-78","36","44","-78","-78","-78","36","32","18","25","30","4","8","10","10","11","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:35:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","4","7","10","10","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:40:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.5","32.5","-78","-78","36","44","-78","-78","-78","36","32","17","25","30","4","7","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:45:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","30","4","7","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:50:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","32","16","25","29","4","6","9","9","10","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 05:55:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","32","6","32.25","32.25","-78","-78","36","44","-78","-78","-78","36","31","16","25","29","4","6","9","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:00:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","4","6","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:05:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.75","31.75","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","4","6","8","9","10","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:10:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.75","31.5","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","4","6","8","9","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:15:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","6","31.5","31.5","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","4","6","8","9","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:20:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","32","5","31.5","31.5","-78","-78","36","44","-78","-78","-78","36","31","14","25","29","4","6","8","9","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:25:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","32","5","31.5","34.5","-78","-78","36","44","-78","-78","-78","36","35","35","25","35","1","-5","2","7","14","21.400000000000002","0.0","2.8000000000000003","35","14.81","1550","80","500","540","0","0","1.8","3.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:30:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","32","5","31.75","35.75","-78","-78","36","45","-78","-78","-78","36","35","43","25","36","0","5","1","13","18","22.200000000000003","0.0","2.8000000000000003","36","25.55","2600","108","500","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:35:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","32","5","31.75","36.25","-78","-78","36","45","-78","-78","-78","36","36","46","25","37","0","5","1","14","19","22.400000000000002","0.0","2.8000000000000003","36","26.27","2700","109","500","540","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 06:40:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","31","5","27.5","37.5","-78","-78","36","45","-78","-78","-78","57","37","47","25","37","1","6","2","14","20","21.8","0.0","2.8000000000000003","36","11.59","1800","85","500","540","0","0","0.0","0.0","0.0","0.0","1.8","7.800000000000001"
"16.Nov.2018 06:45:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","52.0","0","31","5","46.75","52.5","-78","-78","36","45","-78","-78","-78","57","52","61","25","52","1","9","2","19","23","33.0","0.0","4.4","41","13.02","2050","90","510","550","0","0","0.0","0.0","0.0","0.0","3.0","5.4"
"16.Nov.2018 06:50:07","2","1","2","2","1","0","0","0","0","0","0","40","0","0","1","1","1","1","2","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","31","5","56.25","59.0","-78","-78","36","45","-78","-78","-78","57","59","77","25","58","2","10","3","23","27","36.800000000000004","0.0","4.0","34","24.84","3600","129","490","530","0","0","0.0","0.0","0.0","0.0","2.8000000000000003","4.4"
"16.Nov.2018 07:00:07","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","59.0","0","30","6","55.5","59.0","-78","-78","31","44","-78","-78","-78","31","59","78","26","58","1","6","3","30","27","36.800000000000004","0.0","4.2","0","18.75","2750","106","500","540","0","0","2.8000000000000003","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 07:05:07","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","31.75","31.75","-78","-78","31","44","-78","-78","-78","31","31","50","26","40","4","11","24","22","18","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 07:10:07","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","42","27","36","4","11","23","20","16","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 07:15:07","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","31.5","31.5","-78","-78","31","44","-78","-78","-78","31","31","38","27","33","4","12","21","19","15","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 07:20:07","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","31.5","31.0","-78","-78","31","44","-78","-78","-78","31","31","35","27","32","4","12","20","18","14","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 07:25:07","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","31.0","31.0","-78","-78","31","44","-78","-78","-78","31","31","33","26","31","4","12","18","17","14","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 07:30:07","0","0","2","2","3","1","1","16","13","-85","-127","-127","30","80","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.75","-107.25","10","5","5.5","81.5","-5","-8","-97","-2","-97","-97","-7","13","13","48","30","-15","15","55","35","-5","15","29.400000000000002","26.400000000000002","25.400000000000002","142","143.61","6850","147","1570","1320","16","60","6.4","33.6","4.0","17.6","0.8","4.800000000000001"
"16.Nov.2018 07:35:07","0","2","2","3","0","2","3","10","-126","0","-127","0","1","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","36.0","-4.75","15","20","6.0","-0.25","15","10","20","30","15","10","20","5","15","10","-111","-67","-8","65","-117","0","0","0","0","0","0","117.33","4200","32","1680","200","26","16","3.4000000000000004","41.400000000000006","2.2","29.400000000000002","0.8","31.400000000000002"
"16.Nov.2018 07:40:07","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","6","30.5","30.5","-78","-78","31","44","-78","-78","-78","31","30","30","26","29","4","11","15","15","13","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 07:45:07","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","6","30.5","30.25","-78","-78","31","44","-78","-78","-78","31","30","28","26","29","4","11","15","14","12","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:00:16","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","30.0","0","31","5","30.25","30.25","-78","-78","31","45","-78","-78","-78","31","30","26","25","29","4","10","13","14","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:05:16","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","26","25","29","4","10","13","13","11","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:10:16","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.75","29.75","-78","-78","31","45","-78","-78","-78","31","29","24","25","28","4","10","12","13","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:15:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.75","29.75","-78","-78","31","44","-78","-78","-78","31","29","24","25","28","4","9","12","12","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:20:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.75","29.5","-78","-78","31","44","-78","-78","-78","31","29","23","25","28","4","9","11","12","10","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:25:19","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.5","29.5","-78","-78","31","45","-78","-78","-78","31","29","23","25","28","4","9","11","12","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:30:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","5","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","23","25","28","4","9","11","12","10","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:35:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.5","29.0","-78","-78","31","44","-78","-78","-78","31","29","22","25","28","4","9","10","12","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:40:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","21","25","28","4","8","10","11","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:45:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","29","21","25","28","4","8","10","11","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:50:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.0","29.0","-78","-78","31","44","-78","-78","-78","31","28","21","24","28","4","8","10","11","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 08:55:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","29.0","28.75","-78","-78","31","44","-78","-78","-78","31","28","20","24","28","4","8","10","11","10","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:00:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","20","24","28","4","8","10","10","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:05:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.75","28.75","-78","-78","31","44","-78","-78","-78","31","28","18","24","27","4","5","9","10","10","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:10:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.75","28.25","-78","-78","31","44","-78","-78","-78","31","28","18","24","27","4","6","9","10","10","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:15:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","18","24","27","4","7","9","10","9","8.4","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:20:21","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","18","24","27","4","7","9","10","9","8.4","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:25:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.25","28.25","-78","-78","31","44","-78","-78","-78","31","28","17","24","27","4","7","9","10","9","8.4","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:45:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","6","28.0","28.0","-78","-78","31","44","-78","-78","-78","31","28","16","24","27","4","7","8","9","9","8.6","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:50:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","31","6","28.25","31.75","-78","-78","31","44","-78","-78","-78","31","32","40","24","33","-2","2","2","10","16","20.200000000000003","0.0","2.8000000000000003","35","25.91","2650","109","500","540","0","0","1.8","6.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 09:55:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","28.25","32.25","-78","-78","31","44","-78","-78","-78","31","32","41","24","33","1","4","2","13","17","20.200000000000003","0.0","2.2","30","25.91","2650","109","380","420","0","0","1.4000000000000001","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:00:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","28.75","32.25","-78","-78","31","44","-78","-78","-78","31","32","40","24","33","1","4","2","13","18","20.200000000000003","0.0","2.2","30","25.55","2650","109","480","520","0","0","1.4000000000000001","6.0","0.0","0.0","0.0","0.0"
