"Timestamp","Operation [1:Off, 2:On]","Dry concrete [1:Off, 2:On]","Mode [1:Tank only, 2:Heat, 3:Cool, 8:Auto, 9:Auto(Heat), 10:Auto(Cool)]","Tank [1:Off, 2:On]","Zone1-Zone2 On-Off [1:On-Off, 2:Off-On, 3:On-On]","SHP control [1:Disable, 2:Enable]","SHP flow control (forbid ΔT) [1:Disable, 2:Enable]","Zone1: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone1: (water shift/water/room) set temperature for cool mode [°C]","Zone2: (water shift/water/room/pool) set temperature for heat mode [°C]","Zone2: (water shift/water/room) set temperature for cool  mode [°C]","Tank water set temperature [°C]","Co-efficient frequency control [%]","Current Lv [Lv]","External SW [1:Close, 2:Open]","Heat-Cool SW [1:Heat, 2:Cool]","Powerful (Actual) [1:Off, 2:On]","Quiet (Actual) [1:Off, 2:On]","3-way valve [1:Room, 2:Tank]","Defrost (Actual) [1:Off, 2:On]","Room heater (Actual) [1:Off, 2:On]","Tank heater (Actual) [1:Off, 2:On]","Solar (Actual) [1:Off, 2:On]","Bivalent (Actual) [1:Off, 2:On]","Current error status [0:No error pop up screen in RC LCD, 1:Error pop up screen in RC LCD]","Backup heater 1 status (Actual) [1:Off, 2:On]","Backup heater 2 status (Actual) [1:Off, 2:On]","Backup heater 3 status (Actual) [1:Off, 2:On]","2 Zone pump 1 status (Actual) [1:Off, 2:On]","2 Zone pump 2 status (Actual) [1:Off, 2:On]","Sterilization status (Actual) [1:Off, 2:On]","Zone1: Actual (water outlet/room/pool) temperature [°C]","Zone2: Actual (water outlet/room/pool) temperature [°C]","Actual tank temperature [°C]","Actual outdoor temperature [°C]","Inlet water temperature [°C]","Outlet water temperature [°C]","Zone1: Water temperature [°C]","Zone2: Water temperature [°C]","Zone1: Water temperature (Target) [°C]","Zone2: Water temperature (Target) [°C]","Buffer tank: Water temperature [°C]","Solar: Water temperature [°C]","Pool: Water temperature [°C]","Outlet water temperature (Target) [°C]","Outlet 2 temperature [°C]","Discharge temperature [°C]","Room thermostat internal sensor temperature [°C]","Indoor piping temperature [°C]","Outdoor piping temperature [°C]","Defrost temperature [°C]","EVA outlet temperature [°C]","Bypass outlet temperature [°C]","IPM temperature [°C]","High pressure [kgf/cm2]","Low pressure [kgf/cm2]","Outdoor current [A]","Compressor frequency [Hz]","Pump flow rate [L/min]","Pump speed [r/min]","Pump duty [duty]","Fan motor speed 1 [r/min]","Fan motor speed 2 [r/min]","2 Zone mixing valve 1 opening [sec]","2 Zone mixing valve 2 opening [sec]","Heat mode energy consumption [kW]","Heat mode energy generation [kW]","Cool mode energy consumption [kW]","Cool mode energy generation [kW]","Tank mode energy consumption [kW]","Tank mode energy generation [kW]"
"16.Nov.2018 10:05:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","29.0","32.25","-78","-78","31","44","-78","-78","-78","31","32","39","24","33","1","4","2","13","19","20.200000000000003","0.0","2.0","26","25.19","2550","107","380","420","0","0","1.2000000000000002","5.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:10:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","29.0","32.25","-78","-78","31","44","-78","-78","-78","31","32","39","24","33","1","4","2","13","19","19.8","0.0","1.8","23","24.12","2500","106","370","410","0","0","1.0","5.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:15:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","29.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","38","24","33","1","4","2","14","19","19.8","0.0","1.8","24","23.40","2450","103","370","410","0","0","1.0","4.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:20:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","29.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","37","24","32","2","4","3","13","18","19.6","0.0","1.6","21","22.33","2350","99","370","410","0","0","0.8","4.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:25:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","29.5","32.25","-78","-78","31","44","-78","-78","-78","31","32","36","24","33","2","4","3","13","19","19.8","0.0","1.6","20","20.90","2200","98","370","400","0","0","0.8","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:30:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","29.75","32.5","-78","-78","31","44","-78","-78","-78","31","32","36","24","33","2","4","3","14","18","19.8","0.0","1.6","19","19.82","2100","94","360","400","0","0","0.8","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:35:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","31","6","29.75","32.5","-78","-78","31","44","-78","-78","-78","31","33","36","24","33","2","4","3","14","18","20.200000000000003","0.0","1.6","19","18.75","2000","91","370","390","0","0","0.8","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:40:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","31","6","29.75","33.0","-78","-78","31","44","-78","-78","-78","31","33","36","24","33","2","4","3","14","18","19.400000000000002","0.0","0.2","0","14.81","1600","82","390","430","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:45:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.75","29.5","-78","-78","31","44","-78","-78","-78","31","29","26","24","29","5","6","11","12","14","9.0","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:50:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.5","29.5","-78","-78","31","44","-78","-78","-78","31","29","23","24","29","5","5","11","11","13","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 10:55:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.5","29.0","-78","-78","31","44","-78","-78","-78","31","29","21","24","28","5","6","12","10","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:00:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","6","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","18","24","28","5","7","11","10","11","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:05:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","29","17","24","28","5","7","11","10","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:10:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","31","7","29.0","29.0","-78","-78","30","43","-78","-78","-78","30","28","17","24","28","5","7","10","9","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:15:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","16","24","28","5","7","10","9","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:20:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","5","7","9","9","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:25:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","31","7","28.75","28.75","-78","-78","30","43","-78","-78","-78","30","28","16","24","27","5","7","9","9","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:30:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","7","28.75","28.25","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","5","7","9","9","10","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:35:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","5","7","9","9","10","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:40:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","5","7","9","9","9","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:45:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","7","28.25","28.25","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","5","7","9","9","9","8.6","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:50:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","7","28.25","28.0","-78","-78","30","43","-78","-78","-78","30","28","14","24","27","5","7","9","9","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 11:55:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","13","24","27","5","7","8","9","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:00:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","28.0","0","30","7","28.0","28.0","-78","-78","30","43","-78","-78","-78","30","28","13","24","26","5","7","8","9","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:05:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","7","28.0","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","5","7","8","8","9","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:10:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","7","28.0","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","5","7","8","8","9","8.6","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:15:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","13","24","26","5","7","8","8","9","8.6","0.0","0.0","0","14.09","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:20:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","11","24","26","5","7","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:25:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","7","27.5","27.5","-78","-78","30","43","-78","-78","-78","30","27","11","24","26","5","7","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:30:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","7","27.5","27.25","-78","-78","30","43","-78","-78","-78","30","27","11","24","26","5","6","8","8","9","9.0","0.0","0.0","0","14.45","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:35:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","11","24","26","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:40:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","27.0","0","30","7","27.25","27.25","-78","-78","30","43","-78","-78","-78","30","27","11","24","26","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:45:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","27.25","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:50:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","27.25","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","5","6","8","8","9","9.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 12:55:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","5","7","8","8","9","9.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:00:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","24","26","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:05:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.75","26.75","-78","-78","30","43","-78","-78","-78","30","26","11","23","26","5","6","8","8","9","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:10:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.75","26.5","-78","-78","30","43","-78","-78","-78","30","26","11","23","26","5","6","8","8","9","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:15:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","11","23","25","5","6","7","8","9","9.0","0.0","0.0","0","13.38","1450","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:20:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","9","23","25","5","6","7","8","9","9.0","0.0","0.0","0","13.38","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:25:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","9","23","25","5","6","7","8","9","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:30:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.5","26.5","-78","-78","30","43","-78","-78","-78","30","26","9","23","25","5","6","7","8","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:35:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.5","26.0","-78","-78","30","43","-78","-78","-78","30","26","9","23","25","5","6","7","8","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:40:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.0","26.0","-78","-78","30","43","-78","-78","-78","30","26","9","23","25","5","6","7","8","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:45:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.0","26.0","-78","-78","30","43","-78","-78","-78","30","26","9","23","25","5","6","7","8","8","9.0","0.0","0.0","0","13.74","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:50:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","26.0","0","30","7","26.0","26.0","-78","-78","30","43","-78","-78","-78","30","26","9","23","25","5","6","7","8","8","9.0","0.0","0.0","0","14.09","1500","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 13:55:23","2","1","2","1","1","0","0","-5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","7","26.0","29.75","-78","-78","30","43","-78","-78","-78","30","29","29","23","30","-2","-5","3","6","12","18.8","0.0","2.4000000000000004","36","14.09","1500","80","490","530","0","0","1.6","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:00:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","29.0","0","30","7","26.5","29.75","-78","-78","40","43","-78","-78","-78","40","29","34","23","31","0","5","2","12","16","19.200000000000003","0.0","2.4000000000000004","34","25.55","2650","110","430","470","0","0","1.6","5.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:05:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","6","26.75","31.0","-78","-78","41","44","-78","-78","-78","41","31","38","23","32","1","6","2","12","18","19.6","0.0","2.6","35","26.27","2700","111","490","530","0","0","1.6","7.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:10:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","6","27.25","31.0","-78","-78","40","43","-78","-78","-78","40","31","38","23","32","1","6","2","12","18","19.8","0.0","2.6","35","26.27","2700","111","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:15:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","31.0","0","30","6","27.5","31.75","-78","-78","40","43","-78","-78","-78","40","31","39","23","33","1","6","2","12","18","20.200000000000003","0.0","2.6","35","26.27","2700","111","500","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:20:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","28.0","32.25","-78","-78","41","44","-78","-78","-78","41","32","40","23","33","1","5","2","12","18","20.200000000000003","0.0","2.6","36","26.27","2700","111","490","540","0","0","1.8","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:25:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","28.25","32.25","-78","-78","41","44","-78","-78","-78","41","32","41","23","33","1","5","2","12","19","20.400000000000002","0.0","2.8000000000000003","35","26.27","2700","111","490","540","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:30:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","32.0","0","30","6","28.25","32.5","-78","-78","41","44","-78","-78","-78","41","33","41","23","34","1","5","2","12","19","20.6","0.0","2.8000000000000003","36","26.63","2700","111","500","530","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:35:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","6","28.75","33.0","-78","-78","41","44","-78","-78","-78","41","33","42","24","34","1","5","2","13","19","20.8","0.0","2.8000000000000003","35","26.63","2700","111","500","540","0","0","1.8","7.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:40:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","6","29.0","34.25","-78","-78","41","44","-78","-78","-78","41","34","43","24","35","1","5","2","13","19","21.400000000000002","0.0","2.8000000000000003","36","20.54","2150","97","490","530","0","0","1.8","7.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:45:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","6","29.5","34.5","-78","-78","41","44","-78","-78","-78","41","35","44","24","36","1","5","2","13","20","21.6","0.0","2.8000000000000003","35","20.90","2200","97","500","530","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:50:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","6","29.75","34.5","-78","-78","41","44","-78","-78","-78","41","34","45","24","35","1","4","2","20","20","21.200000000000003","0.0","2.8000000000000003","35","20.90","2200","97","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 14:55:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","6","29.75","34.5","-78","-78","41","44","-78","-78","-78","41","35","46","24","35","1","4","2","20","20","21.400000000000002","0.0","2.8000000000000003","35","20.90","2150","97","490","530","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:00:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","30.25","35.0","-78","-78","41","44","-78","-78","-78","41","35","47","24","36","1","4","2","19","20","21.400000000000002","0.0","2.8000000000000003","35","21.26","2200","97","500","530","0","0","1.8","7.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:05:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","6","30.5","35.25","-78","-78","41","44","-78","-78","-78","41","35","48","24","36","1","2","2","13","20","21.8","0.0","2.8000000000000003","35","20.90","2150","97","500","540","0","0","1.8","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:10:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","30.5","36.25","-78","-78","41","44","-78","-78","-78","41","36","48","24","36","1","2","2","2","20","22.200000000000003","0.0","2.8000000000000003","36","20.90","2200","97","490","530","0","0","1.8","8.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:15:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","6","31.0","36.25","-78","-78","41","44","-78","-78","-78","41","36","48","24","37","1","2","2","13","20","22.400000000000002","0.0","2.8000000000000003","35","20.90","2150","97","500","540","0","0","1.8","7.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:20:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","31.5","37.0","-78","-78","41","44","-78","-78","-78","41","37","52","24","33","0","1","1","1","21","23.200000000000003","0.0","3.0","36","20.90","2150","97","500","540","0","0","2.0","8.200000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:25:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","31.75","37.0","-78","-78","41","44","-78","-78","-78","41","37","55","24","35","0","1","1","1","21","22.8","0.0","3.0","36","21.26","2200","97","490","530","0","0","2.0","7.6000000000000005","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:30:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","32.25","37.5","-78","-78","41","44","-78","-78","-78","41","37","57","24","35","1","2","1","5","21","23.200000000000003","0.0","3.0","35","20.54","2150","96","500","540","0","0","2.0","7.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:35:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","30","6","32.25","37.75","-78","-78","41","44","-78","-78","-78","41","38","58","24","34","0","1","1","1","21","23.400000000000002","0.0","3.0","35","20.90","2150","96","500","540","0","0","2.0","8.200000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:40:24","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","32.5","38.25","-78","-78","41","44","-78","-78","-78","41","38","59","24","34","0","1","1","2","21","23.6","0.0","3.0","36","21.26","2200","96","500","540","0","0","2.0","8.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:45:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","33.0","38.75","-78","-78","41","44","-78","-78","-78","41","39","59","24","34","0","1","1","2","22","24.400000000000002","0.0","3.2","37","20.90","2150","95","510","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:50:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","33.0","38.25","-78","-78","41","44","-78","-78","-78","41","38","63","25","33","0","1","1","1","22","24.400000000000002","0.0","3.4000000000000004","38","25.55","2600","107","520","560","0","0","2.2","9.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 15:55:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","33.25","38.25","-78","-78","41","44","-78","-78","-78","41","38","62","25","34","0","1","1","1","22","24.400000000000002","0.0","3.2","38","25.55","2600","108","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:00:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","30","6","33.75","38.75","-78","-78","41","44","-78","-78","-78","41","39","63","25","34","0","1","1","1","22","24.400000000000002","0.0","3.4000000000000004","37","25.55","2600","108","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:05:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","6","34.25","39.25","-78","-78","41","44","-78","-78","-78","41","39","62","25","35","0","1","1","1","22","24.400000000000002","0.0","3.4000000000000004","38","25.19","2600","108","490","550","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:10:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","6","34.25","39.25","-78","-78","41","44","-78","-78","-78","41","39","63","25","35","0","1","1","1","22","24.400000000000002","0.0","3.4000000000000004","37","25.55","2650","109","500","540","0","0","2.2","8.8","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:15:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","39.0","0","30","6","34.5","39.5","-78","-78","41","44","-78","-78","-78","41","39","63","25","36","0","1","1","2","22","24.400000000000002","0.0","3.4000000000000004","38","25.91","2650","109","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:20:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","6","35.0","40.0","-78","-78","41","44","-78","-78","-78","41","40","63","25","36","0","1","1","2","22","24.8","0.0","3.4000000000000004","38","25.55","2600","108","490","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:25:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","6","35.0","40.0","-78","-78","41","44","-78","-78","-78","41","40","65","25","36","0","1","1","1","22","25.0","0.0","3.4000000000000004","37","25.55","2600","108","500","540","0","0","2.2","9.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:30:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","6","35.25","40.0","-78","-78","41","44","-78","-78","-78","41","40","66","25","36","0","1","1","1","23","25.400000000000002","0.0","3.4000000000000004","37","25.91","2650","108","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:35:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","6","35.75","40.5","-78","-78","41","44","-78","-78","-78","41","41","66","25","36","0","1","1","1","23","25.400000000000002","0.0","3.4000000000000004","37","26.27","2650","108","500","540","0","0","2.2","8.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:40:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","6","35.75","41.0","-78","-78","41","44","-78","-78","-78","41","41","66","25","36","0","1","1","1","23","25.400000000000002","0.0","3.4000000000000004","38","25.55","2650","108","500","540","0","0","2.2","9.200000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:45:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","6","36.25","41.0","-78","-78","41","44","-78","-78","-78","41","41","66","25","37","0","1","1","1","23","25.6","0.0","3.4000000000000004","37","25.55","2650","106","500","540","0","0","2.2","8.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:50:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","5","36.5","41.5","-78","-78","41","45","-78","-78","-78","41","41","67","25","37","0","1","1","2","23","25.8","0.0","3.4000000000000004","37","25.91","2650","106","490","530","0","0","2.2","8.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 16:55:23","2","1","2","1","1","0","0","5","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","41.0","0","30","5","36.5","41.5","-78","-78","41","45","-78","-78","-78","41","41","67","25","37","0","1","1","2","23","25.8","0.0","3.4000000000000004","37","26.27","2650","108","500","540","0","0","2.2","8.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:00:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","40.0","0","30","5","37.0","40.0","-78","-78","36","45","-78","-78","-78","36","39","66","26","36","1","5","2","5","23","15.600000000000001","0.0","0.4","0","16.60","1700","83","560","610","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:05:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","5","36.5","36.5","-78","-78","36","45","-78","-78","-78","36","36","43","26","35","4","6","15","14","15","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:10:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","5","36.25","36.25","-78","-78","36","45","-78","-78","-78","36","36","37","26","34","4","9","16","14","14","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:15:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","36.0","0","30","5","36.25","36.25","-78","-78","36","45","-78","-78","-78","36","35","34","26","33","4","10","15","13","13","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:20:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","5","35.75","35.75","-78","-78","36","45","-78","-78","-78","36","35","31","26","33","4","10","14","13","12","8.4","0.0","0.0","0","14.81","1600","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:25:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","5","35.25","35.75","-78","-78","36","45","-78","-78","-78","36","35","30","26","32","4","10","14","13","12","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:30:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","5","35.25","35.25","-78","-78","36","45","-78","-78","-78","36","35","28","26","32","4","9","14","13","11","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:35:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","5","35.0","35.25","-78","-78","36","45","-78","-78","-78","36","35","28","25","32","3","8","13","12","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:40:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","30","5","35.0","35.0","-78","-78","36","45","-78","-78","-78","36","35","26","25","32","4","9","12","12","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:45:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","25","25","32","4","4","12","12","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:50:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","5","34.5","34.5","-78","-78","36","45","-78","-78","-78","36","34","24","25","31","4","5","12","12","10","8.4","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 17:55:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","5","34.25","34.5","-78","-78","36","45","-78","-78","-78","36","34","24","25","31","4","6","11","12","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:00:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","34","23","25","31","3","7","11","12","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:05:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","34.0","0","30","5","34.25","34.25","-78","-78","36","45","-78","-78","-78","36","33","22","25","31","3","7","11","11","10","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:10:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","22","25","31","3","7","10","11","9","8.4","0.0","0.0","0","14.81","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:15:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","30","5","33.75","33.75","-78","-78","36","45","-78","-78","-78","36","33","21","25","31","3","7","10","11","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:20:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","21","25","31","3","7","10","11","9","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:25:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","5","33.25","33.25","-78","-78","36","45","-78","-78","-78","36","33","20","25","31","3","6","10","10","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:30:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","33.0","0","29","5","33.0","33.0","-78","-78","36","45","-78","-78","-78","36","33","20","25","30","3","5","9","10","8","8.200000000000001","0.0","0.0","0","14.45","1550","80","0","0","0","0","0.0","0.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:35:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","35.0","0","29","4","33.0","35.75","-78","-78","37","46","-78","-78","-78","37","35","42","25","36","-3","-1","2","10","13","22.200000000000003","0.0","3.4000000000000004","42","24.84","2600","106","510","550","0","0","2.2","4.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:40:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","33.25","38.75","-78","-78","37","46","-78","-78","-78","37","38","53","25","39","-1","5","0","13","18","23.8","0.0","3.8000000000000003","44","25.91","2650","108","520","560","0","0","2.6","9.600000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:45:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","33.75","37.75","-78","-78","37","46","-78","-78","-78","37","37","53","25","38","0","3","1","21","19","23.200000000000003","0.0","3.4000000000000004","40","26.27","2700","109","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:50:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","34.25","37.75","-78","-78","37","46","-78","-78","-78","37","38","53","25","38","0","3","1","20","20","23.200000000000003","0.0","3.4000000000000004","40","25.91","2700","109","510","550","0","0","2.2","6.6000000000000005","0.0","0.0","0.0","0.0"
"16.Nov.2018 18:55:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","34.25","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","25","39","0","2","1","14","20","23.400000000000002","0.0","3.4000000000000004","41","25.91","2700","109","510","550","0","0","2.2","7.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:00:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","54","25","39","0","1","1","6","20","23.400000000000002","0.0","3.0","36","26.27","2700","109","500","540","0","0","2.0","6.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:05:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","34.5","38.25","-78","-78","37","46","-78","-78","-78","37","38","51","25","38","0","1","1","3","20","22.8","0.0","2.8000000000000003","33","24.48","2550","106","490","530","0","0","1.8","6.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:10:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","25","39","0","1","1","1","20","23.200000000000003","0.0","2.8000000000000003","32","24.84","2500","104","490","530","0","0","1.8","5.6000000000000005","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:15:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","52","25","39","0","1","1","14","20","23.200000000000003","0.0","2.8000000000000003","33","23.76","2400","101","490","530","0","0","1.8","5.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:20:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","50","25","39","0","4","1","15","19","23.200000000000003","0.0","2.4000000000000004","29","22.33","2350","100","490","530","0","0","1.6","5.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:25:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","48","25","38","0","4","2","15","19","22.8","0.0","2.0","24","21.61","2250","97","480","520","0","0","1.2000000000000002","4.4","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:30:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","47","25","38","0","4","2","15","19","22.8","0.0","2.0","25","20.54","2150","94","480","510","0","0","1.2000000000000002","4.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:35:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","47","25","38","0","3","2","15","19","23.200000000000003","0.0","2.0","25","18.75","2000","90","480","520","0","0","1.2000000000000002","4.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:40:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","47","25","39","0","3","2","15","19","23.400000000000002","0.0","2.0","24","18.75","1950","88","480","520","0","0","1.2000000000000002","4.800000000000001","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:45:23","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","35.25","37.75","-78","-78","37","46","-78","-78","-78","37","37","45","25","38","1","3","2","15","18","22.8","0.0","1.8","21","17.32","1850","86","460","510","0","0","1.0","3.0","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:50:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","37.0","0","29","4","35.0","37.75","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","19","22.8","0.0","1.8","21","16.60","1750","84","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 19:55:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","19","22.8","0.0","1.8","20","15.89","1650","82","470","510","0","0","1.0","3.6","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:00:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","19","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:05:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","19","23.200000000000003","0.0","1.8","21","14.45","1550","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:10:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.75","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","18","23.200000000000003","0.0","1.8","20","14.81","1550","80","460","510","0","0","1.0","3.8000000000000003","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:15:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","3","2","15","18","23.200000000000003","0.0","1.8","19","14.45","1600","80","470","510","0","0","1.0","3.2","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:20:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","1","2","2","15","18","23.200000000000003","0.0","1.8","19","14.81","1600","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
"16.Nov.2018 20:25:24","2","1","2","1","1","0","0","0","0","0","0","40","0","0","1","1","1","1","1","1","1","1","1","1","0","1","1","1","1","1","1","38.0","0","29","4","35.0","38.25","-78","-78","37","46","-78","-78","-78","37","38","44","25","38","0","2","2","15","18","23.200000000000003","0.0","1.8","20","14.81","1550","80","470","510","0","0","1.0","3.4000000000000004","0.0","0.0","0.0","0.0"
